time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222360,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.5632395148277283,0.0582108907401561,0.0533188320696353,303.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.7086527943611145,0.1122008487582206,0.107478953897953,303.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.7858008742332458,0.1549974828958511,0.1092085912823677,303.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.4371166825294494,0.0317118875682354,0.0310688000172376,303.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0051070963963866,284.9952087402344,284.95001220703125,297.2003173828125,292.2314453125,301.38348388671875,303.08306884765625,285.0064697265625,1.0,0.145748570561409,0.0,0.050000000745058,1.0,1.0,-0.3674268722534179,4.239600821165368e-05,0.3673844635486603,-0.1059662997722625,0.5978569984436035,0.5978569984436035,0.0,27.0615291595459,25.0,8053.7568359375,-0.0,19.77267265319824,0.0,283.1499938964844,284.7113952636719,295.1414489746094,295.73956298828125,318.6553649902344,310.1615295410156,283.1499938964844,17934.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961843013763428,1.0,0.0,0.0,1.2541595697402954,1.2541648149490356,1.0495400459831217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3117.646484375,0.0,97.37639617919922,1895.4371337890625,0.0,109.03274536132812,0.3625091314315796,1.0,0.0,3.0,1.0,0.0
18222420,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.5647625923156738,0.0581398867070674,0.0533208400011062,303.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.7083051204681396,0.1112920120358467,0.106630690395832,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.7864435315132141,0.1542758643627166,0.1087580248713493,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.439017653465271,0.0317406132817268,0.0311197377741336,303.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0050467420369386,284.956787109375,284.95001220703125,297.1859130859375,292.2388000488281,301.3886108398437,303.09503173828125,284.9358825683594,1.0,0.1449099332094192,0.0,0.050000000745058,1.0,1.0,-0.3658594191074371,4.220478149363771e-05,0.3658172190189361,-0.1056008785963058,0.596000075340271,0.596000075340271,0.0,26.728591918945312,25.0,8000.869140625,-0.0,19.45724105834961,0.0,283.1499938964844,284.6156921386719,295.2410888671875,295.84686279296875,318.6553649902344,310.1615295410156,283.1499938964844,17706.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980464994907379,1.0,0.0,0.0,1.304613471031189,1.3046188354492188,1.1356829787700917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3051.866455078125,0.0,105.06301879882812,1895.4371337890625,0.0,112.93331909179688,0.3699127435684204,1.0,0.0,3.0,1.0,0.0
18222480,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.5647625923156738,0.0581398867070674,0.0533208400011062,303.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.7083051204681396,0.1112920120358467,0.106630690395832,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.7864435315132141,0.1542758643627166,0.1087580248713493,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.439017653465271,0.0317406132817268,0.0311197377741336,303.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0050467420369386,284.956787109375,284.95001220703125,297.1859130859375,292.2388000488281,301.3886108398437,303.09503173828125,284.9358825683594,1.0,0.1449099332094192,0.0,0.050000000745058,1.0,1.0,-0.3658594191074371,4.220478149363771e-05,0.3658172190189361,-0.1056008785963058,0.596000075340271,0.596000075340271,0.0,26.728591918945312,25.0,8000.869140625,-0.0,19.45724105834961,0.0,283.1499938964844,284.6156921386719,295.2410888671875,295.84686279296875,318.6553649902344,310.1615295410156,283.1499938964844,17706.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980464994907379,1.0,0.0,0.0,1.304613471031189,1.3046188354492188,1.1356829787700917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3051.866455078125,0.0,105.06301879882812,1895.4371337890625,0.0,112.93331909179688,0.3699127435684204,1.0,0.0,3.0,1.0,0.0
18222540,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.5647202730178833,0.0578135065734386,0.0530547015368938,303.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.7073748707771301,0.1103492230176925,0.1057210117578506,303.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.7862299084663391,0.153423473238945,0.1081491187214851,303.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.439487099647522,0.0316263884305954,0.031031934544444,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0050026206299662,284.9346618652344,284.95001220703125,297.1695556640625,292.2450866699219,301.3963623046875,303.11676025390625,284.94158935546875,1.0,0.1441930532455444,0.0,0.050000000745058,1.0,1.0,-0.3635593950748443,4.193026325083338e-05,0.3635174632072449,-0.1051303222775459,0.5737625956535339,0.5737625956535339,0.0,26.47666549682617,25.0,7866.78466796875,-0.0,19.14448928833008,0.0,283.1499938964844,284.6619873046875,295.2630310058594,295.8670349121094,318.6553649902344,310.1615295410156,283.1499938964844,18944.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024300634860992,1.0,0.0,0.0,1.2367632389068604,1.23676860332489,1.0206257883282889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2985.8623046875,0.0,97.1938705444336,1895.4371337890625,0.0,120.0570297241211,0.3616130948066711,1.0,0.0,3.0,1.0,0.0
18222600,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.5647202730178833,0.0578135065734386,0.0530547015368938,303.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.7073748707771301,0.1103492230176925,0.1057210117578506,303.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.7862299084663391,0.153423473238945,0.1081491187214851,303.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.439487099647522,0.0316263884305954,0.031031934544444,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0050026206299662,284.9346618652344,284.95001220703125,297.1695556640625,292.2450866699219,301.3963623046875,303.11676025390625,284.94158935546875,1.0,0.1441930532455444,0.0,0.050000000745058,1.0,1.0,-0.3635593950748443,4.193026325083338e-05,0.3635174632072449,-0.1051303222775459,0.5737625956535339,0.5737625956535339,0.0,26.47666549682617,25.0,7866.78466796875,-0.0,19.14448928833008,0.0,283.1499938964844,284.6619873046875,295.2630310058594,295.8670349121094,318.6553649902344,310.1615295410156,283.1499938964844,18944.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024300634860992,1.0,0.0,0.0,1.2367632389068604,1.23676860332489,1.0206257883282889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2985.8623046875,0.0,97.1938705444336,1895.4371337890625,0.0,120.0570297241211,0.3616130948066711,1.0,0.0,3.0,1.0,0.0
18222660,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.5643672943115234,0.0575139373540878,0.0527642928063869,303.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.7064197063446045,0.1095146387815475,0.104897990822792,303.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.7860140204429626,0.152732104063034,0.107634350657463,303.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.4391025602817535,0.0314362272620201,0.0308585260063409,303.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0049666166305541,284.9518127441406,284.95001220703125,297.1510009765625,292.25018310546875,301.4007568359375,303.13555908203125,284.95330810546875,1.0,0.1435773372650146,0.0,0.050000000745058,1.0,1.0,-0.3613540828227997,4.167002043686807e-05,0.3613124191761017,-0.1047083213925361,0.5815232992172241,0.5815232992172241,0.0,26.26849365234375,25.0,7876.63916015625,-0.0,18.86763000488281,0.0,283.1499938964844,284.6747131347656,295.2640686035156,295.8734741210937,318.6553649902344,310.1615295410156,283.1499938964844,18171.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051859140396118,1.0,0.0,0.0,1.2365401983261108,1.236545443534851,1.020257727191165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3011.21923828125,0.0,95.19942474365234,1895.4371337890625,0.0,124.51295471191406,0.3592196404933929,1.0,0.0,3.0,1.0,0.0
18222720,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.5643672943115234,0.0575139373540878,0.0527642928063869,303.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.7064197063446045,0.1095146387815475,0.104897990822792,303.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.7860140204429626,0.152732104063034,0.107634350657463,303.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.4391025602817535,0.0314362272620201,0.0308585260063409,303.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0049666166305541,284.9518127441406,284.95001220703125,297.1510009765625,292.25018310546875,301.4007568359375,303.13555908203125,284.95330810546875,1.0,0.1435773372650146,0.0,0.050000000745058,1.0,1.0,-0.3613540828227997,4.167002043686807e-05,0.3613124191761017,-0.1047083213925361,0.5815232992172241,0.5815232992172241,0.0,26.26849365234375,25.0,7876.63916015625,-0.0,18.86763000488281,0.0,283.1499938964844,284.6747131347656,295.2640686035156,295.8734741210937,318.6553649902344,310.1615295410156,283.1499938964844,18171.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051859140396118,1.0,0.0,0.0,1.2365401983261108,1.236545443534851,1.020257727191165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3011.21923828125,0.0,95.19942474365234,1895.4371337890625,0.0,124.51295471191406,0.3592196404933929,1.0,0.0,3.0,1.0,0.0
18222780,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.5640644431114197,0.057258490473032,0.0525209903717041,303.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.7054504752159119,0.1087314486503601,0.1041433215141296,303.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.7857500314712524,0.1520773321390152,0.107172667980194,303.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4383129477500915,0.031222578138113,0.0306527875363826,303.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0049367398023605,284.94647216796875,284.95001220703125,297.1300048828125,292.2539367675781,301.4024658203125,303.15191650390625,284.94305419921875,1.0,0.1430467367172241,0.0,0.050000000745058,1.0,1.0,-0.3593196868896484,4.143283513258211e-05,0.3592782318592071,-0.1043478921055793,0.5781211256980896,0.5781211256980896,0.0,26.0940170288086,25.0,7827.34423828125,-0.0,18.624895095825195,0.0,283.1499938964844,284.6675720214844,295.2605895996094,295.8694152832031,318.6553649902344,310.1615295410156,283.1499938964844,18187.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3065997362136841,1.0,0.0,0.0,1.231979489326477,1.2319847345352173,1.0127457272801621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2985.5966796875,0.0,94.52862548828124,1895.4371337890625,0.0,126.78665161132812,0.3582769632339477,1.0,0.0,3.0,1.0,0.0
18222840,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.5640644431114197,0.057258490473032,0.0525209903717041,303.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.7054504752159119,0.1087314486503601,0.1041433215141296,303.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.7857500314712524,0.1520773321390152,0.107172667980194,303.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4383129477500915,0.031222578138113,0.0306527875363826,303.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0049367398023605,284.94647216796875,284.95001220703125,297.1300048828125,292.2539367675781,301.4024658203125,303.15191650390625,284.94305419921875,1.0,0.1430467367172241,0.0,0.050000000745058,1.0,1.0,-0.3593196868896484,4.143283513258211e-05,0.3592782318592071,-0.1043478921055793,0.5781211256980896,0.5781211256980896,0.0,26.0940170288086,25.0,7827.34423828125,-0.0,18.624895095825195,0.0,283.1499938964844,284.6675720214844,295.2605895996094,295.8694152832031,318.6553649902344,310.1615295410156,283.1499938964844,18187.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3065997362136841,1.0,0.0,0.0,1.231979489326477,1.2319847345352173,1.0127457272801621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2985.5966796875,0.0,94.52862548828124,1895.4371337890625,0.0,126.78665161132812,0.3582769632339477,1.0,0.0,3.0,1.0,0.0
18222900,303.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.5638998746871948,0.0571405924856662,0.0524096712470054,303.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.704922616481781,0.1083482354879379,0.1037754565477371,303.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.7855435609817505,0.1517443060874939,0.1069392412900924,303.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.4378547370433807,0.0311172716319561,0.0305493753403425,303.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0049240761436522,284.94305419921875,284.95001220703125,297.1184997558594,292.2552490234375,301.4021301269531,303.1590270996094,284.9419860839844,1.0,0.1428097337484359,0.0,0.050000000745058,1.0,1.0,-0.3583252727985382,4.1318086005048826e-05,0.3582839667797088,-0.1041838601231575,0.5738920569419861,0.5738920569419861,0.0,26.018985748291016,25.0,7792.11865234375,-0.0,18.513124465942383,0.0,283.1499938964844,284.6739196777344,295.2558898925781,295.8620300292969,318.6553649902344,310.1615295410156,283.1499938964844,18348.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062881827354431,1.0,0.0,0.0,1.2198797464370728,1.219884991645813,9.929501487704329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2968.127197265625,0.0,93.0608901977539,1895.4371337890625,0.0,126.28630828857422,0.356609433889389,1.0,0.0,3.0,1.0,0.0
18222960,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.5637294054031372,0.0570292472839355,0.0523044764995574,303.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.7043740749359131,0.1079731807112693,0.1034145727753639,303.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.7852978706359863,0.1514123231172561,0.1067054122686386,303.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.4373888671398163,0.0310159903019666,0.0304492823779582,303.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0049126790836453,284.94287109375,284.95001220703125,297.1063232421875,292.25616455078125,301.40093994140625,303.1654663085937,284.9435729980469,1.0,0.1425892263650894,0.0,0.050000000745058,1.0,1.0,-0.3573515713214874,4.120655285078101e-05,0.3573103845119476,-0.1040318608283996,0.571377158164978,0.571377158164978,0.0,25.95079231262207,25.0,7766.02978515625,-0.0,18.407257080078125,0.0,283.1499938964844,284.6820373535156,295.2514038085937,295.8549194335937,318.6553649902344,310.1615295410156,283.1499938964844,18391.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3054403066635132,1.0,0.0,0.0,1.2093806266784668,1.2093857526779177,9.75931726543422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2957.858154296875,0.0,91.56563568115234,1895.4371337890625,0.0,124.9226531982422,0.3548928201198578,1.0,0.0,3.0,1.0,0.0
18223020,303.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.5633646845817566,0.0568167194724082,0.0521064475178718,303.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.7032361626625061,0.1072432771325111,0.102713257074356,303.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7847173810005188,0.1507477313280105,0.106238767504692,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.4364590644836426,0.030823478475213,0.0302595514804124,303.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0048928833566606,284.9453125,284.95001220703125,297.0797424316406,292.2567443847656,301.3963317871094,303.1766052246094,284.94586181640625,1.0,0.1421878784894943,0.0,0.050000000745058,1.0,1.0,-0.3554608523845672,4.0992603317135945e-05,0.3554198741912842,-0.1037642136216163,0.5691653490066528,0.5691653490066528,0.0,25.83059883117676,25.0,7727.482421875,-0.0,18.210071563720703,0.0,283.1499938964844,284.6928405761719,295.2467956542969,295.845947265625,318.6553649902344,310.1615295410156,283.1499938964844,18302.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032919764518738,1.0,0.0,0.0,1.1961121559143066,1.196117281913757,9.546348422873052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2945.7216796875,0.0,89.35069274902344,1895.4371337890625,0.0,121.45418548583984,0.3522504270076751,1.0,0.0,3.0,1.0,0.0
18223080,303.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.5633646845817566,0.0568167194724082,0.0521064475178718,303.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.7032361626625061,0.1072432771325111,0.102713257074356,303.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7847173810005188,0.1507477313280105,0.106238767504692,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.4364590644836426,0.030823478475213,0.0302595514804124,303.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0048928833566606,284.9453125,284.95001220703125,297.0797424316406,292.2567443847656,301.3963317871094,303.1766052246094,284.94586181640625,1.0,0.1421878784894943,0.0,0.050000000745058,1.0,1.0,-0.3554608523845672,4.0992603317135945e-05,0.3554198741912842,-0.1037642136216163,0.5691653490066528,0.5691653490066528,0.0,25.83059883117676,25.0,7727.482421875,-0.0,18.210071563720703,0.0,283.1499938964844,284.6928405761719,295.2467956542969,295.845947265625,318.6553649902344,310.1615295410156,283.1499938964844,18302.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032919764518738,1.0,0.0,0.0,1.1961121559143066,1.196117281913757,9.546348422873052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2945.7216796875,0.0,89.35069274902344,1895.4371337890625,0.0,121.45418548583984,0.3522504270076751,1.0,0.0,3.0,1.0,0.0
18223140,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.563133180141449,0.0567050278186798,0.0520051605999469,303.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7026128172874451,0.1068721413612365,0.1023585870862007,303.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7843488454818726,0.1503940373659134,0.1059924289584159,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.43596151471138,0.0307263955473899,0.0301653798669576,303.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,0.0048844614066183,284.9454650878906,284.95001220703125,297.064697265625,292.25634765625,301.3925476074219,303.18133544921875,284.9454650878906,1.0,0.1420025378465652,0.0,0.050000000745058,1.0,1.0,-0.3544950187206268,4.088478453923017e-05,0.3544541299343109,-0.1036431416869163,0.5677099227905273,0.5677099227905273,0.0,25.778085708618164,25.0,7705.49072265625,-0.0,18.115169525146484,0.0,283.1499938964844,284.6963195800781,295.2464904785156,295.8435974121094,318.6553649902344,310.1615295410156,283.1499938964844,18280.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022748231887817,1.0,0.0,0.0,1.19009268283844,1.1900978088378906,9.45050402378911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2937.439208984375,0.0,88.40350341796875,1895.4371337890625,0.0,119.8050765991211,0.3510936796665191,1.0,0.0,3.0,1.0,0.0
18223200,303.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5628899335861206,0.056599237024784,0.0519098453223705,303.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.7020198702812195,0.1065322086215019,0.1020341143012046,303.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.7839751839637756,0.1500622332096099,0.1057616472244262,303.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.4354850947856903,0.0306366439908742,0.0300788823515176,303.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,0.0048774890601634,284.9452209472656,284.95001220703125,297.04998779296875,292.2555236816406,301.3883361816406,303.1852722167969,284.94500732421875,1.0,0.1418406814336776,0.0,0.050000000745058,1.0,1.0,-0.3536021411418915,4.07859479309991e-05,0.3535613715648651,-0.1035400629043579,0.566031813621521,0.566031813621521,0.0,25.73380470275879,25.0,7683.41455078125,-0.0,18.030261993408203,0.0,283.1499938964844,284.69989013671875,295.24627685546875,295.8415832519531,318.6553649902344,310.1615295410156,283.1499938964844,18281.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014484941959381,1.0,0.0,0.0,1.183812975883484,1.1838181018829346,9.35103372512458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2928.6904296875,0.0,87.47957611083984,1895.4371337890625,0.0,118.46194458007812,0.3499698042869568,1.0,0.0,3.0,1.0,0.0
18223260,303.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.5622767806053162,0.0563676171004772,0.0517023839056491,303.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.7007268667221069,0.1058305501937866,0.101365715265274,303.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.7830895185470581,0.1493538171052932,0.1052690669894218,303.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.4344164133071899,0.0304460357874631,0.0298968441784381,303.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0048654386773705,284.9447021484375,284.95001220703125,297.01641845703125,292.2529296875,301.37750244140625,303.192138671875,284.944580078125,1.0,0.1415314525365829,0.0,0.050000000745058,1.0,1.0,-0.3517269194126129,4.05796236009337e-05,0.3516863286495209,-0.1033354103565216,0.5622323751449585,0.5622323751449585,0.0,25.6545467376709,25.0,7635.7490234375,-0.0,17.860931396484375,0.0,283.1499938964844,284.70880126953125,295.24517822265625,295.8368530273437,318.6553649902344,310.1615295410156,283.1499938964844,18296.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999750077724457,1.0,0.0,0.0,1.169515609741211,1.169520616531372,9.126524957991933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2909.827880859375,0.0,85.43809509277344,1895.4371337890625,0.0,116.05917358398438,0.3474835753440857,1.0,0.0,3.0,1.0,0.0
18223320,303.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.5622767806053162,0.0563676171004772,0.0517023839056491,303.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.7007268667221069,0.1058305501937866,0.101365715265274,303.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.7830895185470581,0.1493538171052932,0.1052690669894218,303.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.4344164133071899,0.0304460357874631,0.0298968441784381,303.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0048654386773705,284.9447021484375,284.95001220703125,297.01641845703125,292.2529296875,301.37750244140625,303.192138671875,284.944580078125,1.0,0.1415314525365829,0.0,0.050000000745058,1.0,1.0,-0.3517269194126129,4.05796236009337e-05,0.3516863286495209,-0.1033354103565216,0.5622323751449585,0.5622323751449585,0.0,25.6545467376709,25.0,7635.7490234375,-0.0,17.860931396484375,0.0,283.1499938964844,284.70880126953125,295.24517822265625,295.8368530273437,318.6553649902344,310.1615295410156,283.1499938964844,18296.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999750077724457,1.0,0.0,0.0,1.169515609741211,1.169520616531372,9.126524957991933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2909.827880859375,0.0,85.43809509277344,1895.4371337890625,0.0,116.05917358398438,0.3474835753440857,1.0,0.0,3.0,1.0,0.0
18223380,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5615307688713074,0.0561209619045257,0.0514821894466877,303.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6993609666824341,0.1051331534981727,0.1007030382752418,303.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7820819020271301,0.1486258804798126,0.1047627851366996,303.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.4332374036312103,0.0302479676902294,0.0297091491520404,303.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0048561533913016,284.9445495605469,284.95001220703125,296.97869873046875,292.24957275390625,301.3640441894531,303.1976013183594,284.9444885253906,1.0,0.1412528455257415,0.0,0.050000000745058,1.0,1.0,-0.3498236536979675,4.03709382226225e-05,0.3497832715511322,-0.1031324714422226,0.5584940910339355,0.5584940910339355,0.0,25.589799880981445,25.0,7588.00146484375,-0.0,17.699357986450195,0.0,283.1499938964844,284.7183837890625,295.2427673339844,295.8309936523437,318.6553649902344,310.1615295410156,283.1499938964844,18302.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986677289009094,1.0,0.0,0.0,1.1550323963165283,1.1550374031066897,8.901880477196755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2891.2509765625,0.0,83.38391876220703,1895.4371337890625,0.0,113.93820190429688,0.3449539840221405,1.0,0.0,3.0,1.0,0.0
18223440,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5615307688713074,0.0561209619045257,0.0514821894466877,303.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6993609666824341,0.1051331534981727,0.1007030382752418,303.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7820819020271301,0.1486258804798126,0.1047627851366996,303.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.4332374036312103,0.0302479676902294,0.0297091491520404,303.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0048561533913016,284.9445495605469,284.95001220703125,296.97869873046875,292.24957275390625,301.3640441894531,303.1976013183594,284.9444885253906,1.0,0.1412528455257415,0.0,0.050000000745058,1.0,1.0,-0.3498236536979675,4.03709382226225e-05,0.3497832715511322,-0.1031324714422226,0.5584940910339355,0.5584940910339355,0.0,25.589799880981445,25.0,7588.00146484375,-0.0,17.699357986450195,0.0,283.1499938964844,284.7183837890625,295.2427673339844,295.8309936523437,318.6553649902344,310.1615295410156,283.1499938964844,18302.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986677289009094,1.0,0.0,0.0,1.1550323963165283,1.1550374031066897,8.901880477196755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2891.2509765625,0.0,83.38391876220703,1895.4371337890625,0.0,113.93820190429688,0.3449539840221405,1.0,0.0,3.0,1.0,0.0
18223500,303.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5611121654510498,0.055992055684328,0.0513673089444637,303.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6986528635025024,0.1047851145267486,0.1003727912902832,303.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.7815389037132263,0.148255318403244,0.1045050770044326,303.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.4326063990592956,0.0301455184817314,0.0296124815940856,303.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0048523750156164,284.9444885253906,284.95001220703125,296.9583435058594,292.24761962890625,301.35650634765625,303.19989013671875,284.9444580078125,1.0,0.1411229074001312,0.0,0.050000000745058,1.0,1.0,-0.3488603234291076,4.026557871839032e-05,0.3488200604915619,-0.1030314341187477,0.5566277503967285,0.5566277503967285,0.0,25.56193733215332,25.0,7563.93212890625,-0.0,17.62079429626465,0.0,283.1499938964844,284.7232666015625,295.2410888671875,295.8276062011719,318.6553649902344,310.1615295410156,283.1499938964844,18303.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980464696884155,1.0,0.0,0.0,1.1477899551391602,1.1477949619293213,8.790594563379275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2881.89990234375,0.0,82.36556243896484,1895.4371337890625,0.0,112.9332275390625,0.3436879813671112,1.0,0.0,3.0,1.0,0.0
18223560,303.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.5606579184532166,0.055858626961708,0.0512484237551689,303.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.6979262828826904,0.1044375821948051,0.1000431701540947,303.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.7809670567512512,0.1478797942399978,0.1042438670992851,303.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.4319399893283844,0.0300399083644151,0.029513020068407,303.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,0.0048492266796529,284.9444274902344,284.95001220703125,296.93707275390625,292.2454528808594,301.3482666015625,303.2018737792969,284.94439697265625,1.0,0.1409996449947357,0.0,0.050000000745058,1.0,1.0,-0.3478862643241882,4.015919694211334e-05,0.347846120595932,-0.1029300466179847,0.5547326803207397,0.5547326803207397,0.0,25.53734970092773,25.0,7539.599609375,-0.0,17.54368019104004,0.0,283.1499938964844,284.72821044921875,295.2392272949219,295.8239440917969,318.6553649902344,310.1615295410156,283.1499938964844,18304.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974710762500763,1.0,0.0,0.0,1.1404943466186523,1.1404993534088137,8.67919993652322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2872.423583984375,0.0,81.34989166259766,1895.4371337890625,0.0,111.95223999023438,0.3424172103404999,1.0,0.0,3.0,1.0,0.0
18223620,303.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.5596717000007629,0.0555815137922763,0.0510016344487667,303.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6964325308799744,0.1037430688738823,0.0993848443031311,303.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.7797624468803406,0.1471177041530609,0.1037137731909751,303.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.4305295944213867,0.0298210028558969,0.0293072629719972,303.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.004844207316637,284.9443054199219,284.95001220703125,296.891845703125,292.2406005859375,301.3305053710937,303.2052307128906,284.9442443847656,1.0,0.1407663077116012,0.0,0.050000000745058,1.0,1.0,-0.3459098041057586,3.994348298874684e-05,0.3458698689937591,-0.1027231812477111,0.5508643388748169,0.5508643388748169,0.0,25.494787216186523,25.0,7490.0107421875,-0.0,17.392271041870117,0.0,283.1499938964844,284.7383117675781,295.2353820800781,295.8163452148437,318.6553649902344,310.1615295410156,283.1499938964844,18306.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296512097120285,1.0,0.0,0.0,1.1257240772247314,1.1257290840148926,8.455852196220803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2853.065185546875,0.0,79.32345581054688,1895.4371337890625,0.0,109.9161376953125,0.3398609459400177,1.0,0.0,3.0,1.0,0.0
18223680,303.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.5596717000007629,0.0555815137922763,0.0510016344487667,303.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6964325308799744,0.1037430688738823,0.0993848443031311,303.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.7797624468803406,0.1471177041530609,0.1037137731909751,303.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.4305295944213867,0.0298210028558969,0.0293072629719972,303.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.004844207316637,284.9443054199219,284.95001220703125,296.891845703125,292.2406005859375,301.3305053710937,303.2052307128906,284.9442443847656,1.0,0.1407663077116012,0.0,0.050000000745058,1.0,1.0,-0.3459098041057586,3.994348298874684e-05,0.3458698689937591,-0.1027231812477111,0.5508643388748169,0.5508643388748169,0.0,25.494787216186523,25.0,7490.0107421875,-0.0,17.392271041870117,0.0,283.1499938964844,284.7383117675781,295.2353820800781,295.8163452148437,318.6553649902344,310.1615295410156,283.1499938964844,18306.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296512097120285,1.0,0.0,0.0,1.1257240772247314,1.1257290840148926,8.455852196220803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2853.065185546875,0.0,79.32345581054688,1895.4371337890625,0.0,109.9161376953125,0.3398609459400177,1.0,0.0,3.0,1.0,0.0
18223740,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.5585958957672119,0.0552923604846,0.0507441125810146,303.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6948947310447693,0.1030498594045639,0.0987279266119003,303.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.7784904837608337,0.1463430225849151,0.1031748577952385,303.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.429030179977417,0.0295926705002784,0.0290928892791271,303.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,0.0048405583947896,284.9441833496094,284.95001220703125,296.84326171875,292.2350158691406,301.3109741210937,303.2079467773437,284.9441223144531,1.0,0.1405472159385681,0.0,0.050000000745058,1.0,1.0,-0.3439036309719085,3.972511694882997e-05,0.3438639044761657,-0.1025160327553749,0.5469095706939697,0.5469095706939697,0.0,25.45929718017578,25.0,7439.4892578125,-0.0,17.243839263916016,0.0,283.1499938964844,284.748779296875,295.231689453125,295.8087463378906,318.6553649902344,310.1615295410156,283.1499938964844,18308.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295965313911438,1.0,0.0,0.0,1.110750436782837,1.1107553243637085,8.232399295593495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2833.33984375,0.0,77.30828094482422,1895.4371337890625,0.0,108.3785400390625,0.3372891843318939,1.0,0.0,3.0,1.0,0.0
18223800,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.5585958957672119,0.0552923604846,0.0507441125810146,303.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6948947310447693,0.1030498594045639,0.0987279266119003,303.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.7784904837608337,0.1463430225849151,0.1031748577952385,303.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.429030179977417,0.0295926705002784,0.0290928892791271,303.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,0.0048405583947896,284.9441833496094,284.95001220703125,296.84326171875,292.2350158691406,301.3109741210937,303.2079467773437,284.9441223144531,1.0,0.1405472159385681,0.0,0.050000000745058,1.0,1.0,-0.3439036309719085,3.972511694882997e-05,0.3438639044761657,-0.1025160327553749,0.5469095706939697,0.5469095706939697,0.0,25.45929718017578,25.0,7439.4892578125,-0.0,17.243839263916016,0.0,283.1499938964844,284.748779296875,295.231689453125,295.8087463378906,318.6553649902344,310.1615295410156,283.1499938964844,18308.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295965313911438,1.0,0.0,0.0,1.110750436782837,1.1107553243637085,8.232399295593495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2833.33984375,0.0,77.30828094482422,1895.4371337890625,0.0,108.3785400390625,0.3372891843318939,1.0,0.0,3.0,1.0,0.0
18223860,303.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5574244856834412,0.0549898780882358,0.0504745990037918,303.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6933158040046692,0.1023590862751007,0.0980734080076217,303.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7771497964859009,0.1455549001693725,0.1026264354586601,303.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.4274345338344574,0.0293536260724067,0.0288684871047735,303.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,0.0048382743261754,284.9440612792969,284.95001220703125,296.7916564941406,292.2287292480469,301.2896728515625,303.21002197265625,284.9440002441406,1.0,0.1403421908617019,0.0,0.050000000745058,1.0,1.0,-0.3418652415275574,3.950376049033366e-05,0.3418257236480713,-0.1023074612021446,0.5428751111030579,0.5428751111030579,0.0,25.43083572387696,25.0,7388.107421875,-0.0,17.0981388092041,0.0,283.1499938964844,284.7596130371094,295.2264404296875,295.7998352050781,318.6553649902344,310.1615295410156,283.1499938964844,18309.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956024706363678,1.0,0.0,0.0,1.095592737197876,1.0955976247787476,8.009248375628887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2813.184326171875,0.0,75.30738830566406,1895.4371337890625,0.0,107.17725372314452,0.3347048461437225,1.0,0.0,3.0,1.0,0.0
18223920,303.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5574244856834412,0.0549898780882358,0.0504745990037918,303.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6933158040046692,0.1023590862751007,0.0980734080076217,303.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7771497964859009,0.1455549001693725,0.1026264354586601,303.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.4274345338344574,0.0293536260724067,0.0288684871047735,303.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,0.0048382743261754,284.9440612792969,284.95001220703125,296.7916564941406,292.2287292480469,301.2896728515625,303.21002197265625,284.9440002441406,1.0,0.1403421908617019,0.0,0.050000000745058,1.0,1.0,-0.3418652415275574,3.950376049033366e-05,0.3418257236480713,-0.1023074612021446,0.5428751111030579,0.5428751111030579,0.0,25.43083572387696,25.0,7388.107421875,-0.0,17.0981388092041,0.0,283.1499938964844,284.7596130371094,295.2264404296875,295.7998352050781,318.6553649902344,310.1615295410156,283.1499938964844,18309.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956024706363678,1.0,0.0,0.0,1.095592737197876,1.0955976247787476,8.009248375628887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2813.184326171875,0.0,75.30738830566406,1895.4371337890625,0.0,107.17725372314452,0.3347048461437225,1.0,0.0,3.0,1.0,0.0
18223980,303.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.556167483329773,0.054675068706274,0.0501939468085765,303.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.691706120967865,0.1016720011830329,0.0974223986268043,303.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.775750994682312,0.1447548121213913,0.1020695492625236,303.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.4257513582706451,0.0291036218404769,0.0286339446902275,303.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0048371036536991,284.9439392089844,284.95001220703125,296.7372436523437,292.22174072265625,301.2668151855469,303.21160888671875,284.94390869140625,1.0,0.1401485651731491,0.0,0.050000000745058,1.0,1.0,-0.3397971987724304,3.927957368432544e-05,0.3397579193115234,-0.1020961925387382,0.5387753248214722,0.5387753248214722,0.0,25.408100128173828,25.0,7335.98046875,-0.0,16.954559326171875,0.0,283.1499938964844,284.77081298828125,295.2198791503906,295.7894897460937,318.6553649902344,310.1615295410156,283.1499938964844,18310.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952784895896911,1.0,0.0,0.0,1.0803123712539673,1.080317139625549,7.787394196157038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2792.664794921875,0.0,73.32904815673828,1895.4371337890625,0.0,105.98054504394533,0.3321186602115631,1.0,0.0,3.0,1.0,0.0
18224040,303.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.556167483329773,0.054675068706274,0.0501939468085765,303.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.691706120967865,0.1016720011830329,0.0974223986268043,303.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.775750994682312,0.1447548121213913,0.1020695492625236,303.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.4257513582706451,0.0291036218404769,0.0286339446902275,303.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0048371036536991,284.9439392089844,284.95001220703125,296.7372436523437,292.22174072265625,301.2668151855469,303.21160888671875,284.94390869140625,1.0,0.1401485651731491,0.0,0.050000000745058,1.0,1.0,-0.3397971987724304,3.927957368432544e-05,0.3397579193115234,-0.1020961925387382,0.5387753248214722,0.5387753248214722,0.0,25.408100128173828,25.0,7335.98046875,-0.0,16.954559326171875,0.0,283.1499938964844,284.77081298828125,295.2198791503906,295.7894897460937,318.6553649902344,310.1615295410156,283.1499938964844,18310.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952784895896911,1.0,0.0,0.0,1.0803123712539673,1.080317139625549,7.787394196157038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2792.664794921875,0.0,73.32904815673828,1895.4371337890625,0.0,105.98054504394533,0.3321186602115631,1.0,0.0,3.0,1.0,0.0
18224100,303.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.5555106401443481,0.0545134767889976,0.0500498414039611,303.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6908926367759705,0.1013300493359565,0.0970984324812889,303.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7750331163406372,0.1443507522344589,0.1017882749438285,303.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.4248782098293304,0.028974225744605,0.0285126436501741,303.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0048368577845394,284.94390869140625,284.95001220703125,296.7090759277344,292.218017578125,301.2548828125,303.2122497558594,284.94384765625,1.0,0.140055164694786,0.0,0.050000000745058,1.0,1.0,-0.3387528955936432,3.916649438906461e-05,0.3387137055397033,-0.1019894108176231,0.536702573299408,0.536702573299408,0.0,25.398468017578125,25.0,7309.61865234375,-0.0,16.88336753845215,0.0,283.1499938964844,284.7764892578125,295.2162475585937,295.7839050292969,318.6553649902344,310.1615295410156,283.1499938964844,18310.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951227724552154,1.0,0.0,0.0,1.0726361274719238,1.072640895843506,7.677118674109806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2782.269287109375,0.0,72.34970092773438,1895.4371337890625,0.0,105.36447143554688,0.3308272063732147,1.0,0.0,3.0,1.0,0.0
