time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224160,303.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.5548379421234131,0.0543496161699295,0.049903642386198,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.6900750994682312,0.100989393889904,0.0967756360769271,303.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7743052840232849,0.1439446061849594,0.1015054956078529,303.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.4239874184131622,0.0288422238081693,0.0283889081329107,303.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,0.0048367944546043,284.94384765625,284.95001220703125,296.6803283691406,292.2141418457031,301.2426452636719,303.2127990722656,284.9438171386719,1.0,0.1399636268615722,0.0,0.050000000745058,1.0,1.0,-0.3377023637294769,3.905277117155492e-05,0.337663322687149,-0.1018812805414199,0.5346176028251648,0.5346176028251648,0.0,25.389772415161133,25.0,7283.10302734375,-0.0,16.812519073486328,0.0,283.1499938964844,284.7822570800781,295.2124328613281,295.77813720703125,318.6553649902344,310.1615295410156,283.1499938964844,18310.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949734032154083,1.0,0.0,0.0,1.064946174621582,1.0649508237838743,7.567435034161464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2771.80078125,0.0,71.37814331054688,1895.4371337890625,0.0,104.74934387207033,0.3295384049415588,1.0,0.0,3.0,1.0,0.0
18224220,303.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.5534507036209106,0.0540155805647373,0.0496055707335472,303.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.6884294748306274,0.1003110706806182,0.0961328893899917,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.7728239893913269,0.1431262642145156,0.1009356975555419,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.4221607744693756,0.0285709481686353,0.0281346775591373,303.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,0.0048371059820055,284.9437866210937,284.95001220703125,296.6211853027344,292.2059020996094,301.21734619140625,303.2137451171875,284.9437561035156,1.0,0.1397849023342132,0.0,0.050000000745058,1.0,1.0,-0.3355835974216461,3.8823476643301547e-05,0.3355447649955749,-0.1016607135534286,0.530414879322052,0.530414879322052,0.0,25.374622344970703,25.0,7229.59814453125,-0.0,16.67156982421875,0.0,283.1499938964844,284.7939758300781,295.204345703125,295.7660522460937,318.6553649902344,310.1615295410156,283.1499938964844,18309.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946921586990356,1.0,0.0,0.0,1.0495396852493286,1.049544334411621,7.350064379352261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2750.639404296875,0.0,69.45983123779297,1895.4371337890625,0.0,103.52919006347656,0.3269711434841156,1.0,0.0,3.0,1.0,0.0
18224280,303.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.5534507036209106,0.0540155805647373,0.0496055707335472,303.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.6884294748306274,0.1003110706806182,0.0961328893899917,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.7728239893913269,0.1431262642145156,0.1009356975555419,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.4221607744693756,0.0285709481686353,0.0281346775591373,303.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,0.0048371059820055,284.9437866210937,284.95001220703125,296.6211853027344,292.2059020996094,301.21734619140625,303.2137451171875,284.9437561035156,1.0,0.1397849023342132,0.0,0.050000000745058,1.0,1.0,-0.3355835974216461,3.8823476643301547e-05,0.3355447649955749,-0.1016607135534286,0.530414879322052,0.530414879322052,0.0,25.374622344970703,25.0,7229.59814453125,-0.0,16.67156982421875,0.0,283.1499938964844,284.7939758300781,295.204345703125,295.7660522460937,318.6553649902344,310.1615295410156,283.1499938964844,18309.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946921586990356,1.0,0.0,0.0,1.0495396852493286,1.049544334411621,7.350064379352261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2750.639404296875,0.0,69.45983123779297,1895.4371337890625,0.0,103.52919006347656,0.3269711434841156,1.0,0.0,3.0,1.0,0.0
18224340,303.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.5525895357131958,0.0538106821477413,0.0494226738810539,303.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.687437891960144,0.0999070033431053,0.0957499966025352,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.7719182968139648,0.1426310986280441,0.1005908846855163,303.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.42103111743927,0.0284027531743049,0.0279770251363515,303.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.004837573505938,284.9437255859375,284.95001220703125,296.584716796875,292.20068359375,301.2015991210937,303.21417236328125,284.9436950683594,1.0,0.1396805942058563,0.0,0.050000000745058,1.0,1.0,-0.3343037366867065,3.868519706884399e-05,0.3342650532722473,-0.1015280336141586,0.5278709530830383,0.5278709530830383,0.0,25.36696434020996,25.0,7197.29345703125,-0.0,16.587474822998047,0.0,283.1499938964844,284.8011474609375,295.1991882324219,295.7584533691406,318.6553649902344,310.1615295410156,283.1499938964844,18308.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294530302286148,1.0,0.0,0.0,1.0402926206588743,1.040297269821167,7.221117925837461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2737.859130859375,0.0,68.32756042480469,1895.4371337890625,0.0,102.79193115234376,0.3254407048225403,1.0,0.0,3.0,1.0,0.0
18224400,303.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.5520070195198059,0.0536728911101818,0.049299631267786,303.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.6867753863334656,0.0996385589241981,0.0954955667257309,303.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.7713096141815186,0.1422999203205108,0.1003602147102356,303.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.4202700853347778,0.028289146721363,0.0278704967349767,303.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0048379669897258,284.9436950683594,284.95001220703125,296.56005859375,292.19708251953125,301.1909484863281,303.2144470214844,284.94366455078125,1.0,0.1396118551492691,0.0,0.050000000745058,1.0,1.0,-0.3334458470344543,3.8592435885220766e-05,0.3334072530269623,-0.1014373451471328,0.526168942451477,0.526168942451477,0.0,25.36227798461914,25.0,7175.6201171875,-0.0,16.531574249267578,0.0,283.1499938964844,284.80596923828125,295.19561767578125,295.7532653808594,318.6553649902344,310.1615295410156,283.1499938964844,18307.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294425755739212,1.0,0.0,0.0,1.0341283082962036,1.0341330766677856,7.135794533041917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2729.274658203125,0.0,67.5798568725586,1895.4371337890625,0.0,102.30284118652344,0.324424535036087,1.0,0.0,3.0,1.0,0.0
18224460,303.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.5505169630050659,0.0533230230212211,0.0489871799945831,303.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.6851170659065247,0.0989715903997421,0.0948634669184684,303.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.769769549369812,0.1414669454097747,0.0997800454497337,303.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.4183309376239776,0.0279984101653099,0.0275978334248065,303.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,0.0048392335884273,284.9436340332031,284.95001220703125,296.49725341796875,292.1877136230469,301.1636657714844,303.2149658203125,284.943603515625,1.0,0.1394429802894592,0.0,0.050000000745058,1.0,1.0,-0.3312900066375732,3.8359481550287455e-05,0.3312516510486603,-0.1012081354856491,0.5218887329101562,0.5218887329101562,0.0,25.352012634277344,25.0,7121.134765625,-0.0,16.39232635498047,0.0,283.1499938964844,284.8181457519531,295.18634033203125,295.7398681640625,318.6553649902344,310.1615295410156,283.1499938964844,18304.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941756844520569,1.0,0.0,0.0,1.0187370777130127,1.0187416076660156,6.92496584520086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2707.68310546875,0.0,65.73959350585938,1895.4371337890625,0.0,101.0937271118164,0.321902871131897,1.0,0.0,3.0,1.0,0.0
18224520,303.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.5505169630050659,0.0533230230212211,0.0489871799945831,303.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.6851170659065247,0.0989715903997421,0.0948634669184684,303.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.769769549369812,0.1414669454097747,0.0997800454497337,303.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.4183309376239776,0.0279984101653099,0.0275978334248065,303.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,0.0048392335884273,284.9436340332031,284.95001220703125,296.49725341796875,292.1877136230469,301.1636657714844,303.2149658203125,284.943603515625,1.0,0.1394429802894592,0.0,0.050000000745058,1.0,1.0,-0.3312900066375732,3.8359481550287455e-05,0.3312516510486603,-0.1012081354856491,0.5218887329101562,0.5218887329101562,0.0,25.352012634277344,25.0,7121.134765625,-0.0,16.39232635498047,0.0,283.1499938964844,284.8181457519531,295.18634033203125,295.7398681640625,318.6553649902344,310.1615295410156,283.1499938964844,18304.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941756844520569,1.0,0.0,0.0,1.0187370777130127,1.0187416076660156,6.92496584520086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2707.68310546875,0.0,65.73959350585938,1895.4371337890625,0.0,101.0937271118164,0.321902871131897,1.0,0.0,3.0,1.0,0.0
18224580,303.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.5489814877510071,0.0529659315943717,0.0486681386828422,303.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.6834595203399658,0.09831153601408,0.0942378118634224,303.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.7682056427001953,0.1406274437904358,0.0991952419281005,303.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.4163426756858825,0.0276984106749296,0.0273163225501775,303.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,0.0048408564180135,284.943603515625,284.95001220703125,296.4330444335937,292.1778259277344,301.13555908203125,303.21533203125,284.9435729980469,1.0,0.1392779648303985,0.0,0.050000000745058,1.0,1.0,-0.3291194140911102,3.812502836808562e-05,0.3290812969207763,-0.1009739786386489,0.5175761580467224,0.5175761580467224,0.0,25.34358787536621,25.0,7066.310546875,-0.0,16.25376319885254,0.0,283.1499938964844,284.8305358886719,295.176513671875,295.72589111328125,318.6553649902344,310.1615295410156,283.1499938964844,18301.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293933093547821,1.0,0.0,0.0,1.0033973455429075,1.0034018754959106,6.717989720073092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2685.942626953125,0.0,63.94351577758789,1895.4371337890625,0.0,99.87146759033205,0.3194124102592468,1.0,0.0,3.0,1.0,0.0
18224640,303.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.5489814877510071,0.0529659315943717,0.0486681386828422,303.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.6834595203399658,0.09831153601408,0.0942378118634224,303.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.7682056427001953,0.1406274437904358,0.0991952419281005,303.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.4163426756858825,0.0276984106749296,0.0273163225501775,303.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,0.0048408564180135,284.943603515625,284.95001220703125,296.4330444335937,292.1778259277344,301.13555908203125,303.21533203125,284.9435729980469,1.0,0.1392779648303985,0.0,0.050000000745058,1.0,1.0,-0.3291194140911102,3.812502836808562e-05,0.3290812969207763,-0.1009739786386489,0.5175761580467224,0.5175761580467224,0.0,25.34358787536621,25.0,7066.310546875,-0.0,16.25376319885254,0.0,283.1499938964844,284.8305358886719,295.176513671875,295.72589111328125,318.6553649902344,310.1615295410156,283.1499938964844,18301.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293933093547821,1.0,0.0,0.0,1.0033973455429075,1.0034018754959106,6.717989720073092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2685.942626953125,0.0,63.94351577758789,1895.4371337890625,0.0,99.87146759033205,0.3194124102592468,1.0,0.0,3.0,1.0,0.0
18224700,303.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.5481992363929749,0.0527850277721881,0.0485065020620822,303.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.6826316714286804,0.0979838073253631,0.093927189707756,303.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.7674164175987244,0.1402055472135543,0.0989013314247131,303.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.4153339862823486,0.0275453887879848,0.0271727032959461,303.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0048417686484754,284.9435729980469,284.95001220703125,296.4005126953125,292.1726989746094,301.1212463378906,303.2154846191406,284.94354248046875,1.0,0.1391965597867965,0.0,0.050000000745058,1.0,1.0,-0.3280290365219116,3.800726335612126e-05,0.3279910385608673,-0.1008547693490982,0.5154101848602295,0.5154101848602295,0.0,25.33989143371582,25.0,7038.73095703125,-0.0,16.184690475463867,0.0,283.1499938964844,284.8367919921875,295.1714172363281,295.7187194824219,318.6553649902344,310.1615295410156,283.1499938964844,18299.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293816864490509,1.0,0.0,0.0,0.9957505464553832,0.995755136013031,6.615985626012846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2675.003173828125,0.0,63.061668395996094,1895.4371337890625,0.0,99.26995086669922,0.3181795179843902,1.0,0.0,3.0,1.0,0.0
18224760,303.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.5474076867103577,0.0526026785373687,0.0483434908092021,303.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.6818058490753174,0.0976582393050193,0.0936185270547866,303.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.7666228413581848,0.1397824585437774,0.098606526851654,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.4143149554729461,0.0273903403431177,0.0270271059125661,303.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0048427432775497,284.94354248046875,284.95001220703125,296.3677062988281,292.1674499511719,301.1067810058594,303.2156066894531,284.9435119628906,1.0,0.1391158998012542,0.0,0.050000000745058,1.0,1.0,-0.3269360065460205,3.788917820202187e-05,0.3268981277942657,-0.1007337644696235,0.5132386088371277,0.5132386088371277,0.0,25.33652877807617,25.0,7011.119140625,-0.0,16.115793228149414,0.0,283.1499938964844,284.8431091308594,295.16619873046875,295.7113952636719,318.6553649902344,310.1615295410156,283.1499938964844,18297.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937011122703552,1.0,0.0,0.0,0.9881283640861512,0.988132894039154,6.515086425906702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2664.043701171875,0.0,62.19195556640625,1895.4371337890625,0.0,98.66121673583984,0.3169562518596649,1.0,0.0,3.0,1.0,0.0
18224820,303.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.5457994937896729,0.0522338189184665,0.0480137392878532,303.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.6801578402519226,0.0970116779208183,0.0930055379867553,303.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.7650238871574402,0.138932466506958,0.0980142578482627,303.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.4122509956359863,0.0270748753100633,0.026730814948678,303.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0048448424786329,284.9435119628906,284.95001220703125,296.301513671875,292.1566772460937,301.07745361328125,303.2157592773437,284.9434814453125,1.0,0.1389562934637069,0.0,0.050000000745058,1.0,1.0,-0.3247394859790802,3.7651658203685656e-05,0.3247018456459045,-0.100484661757946,0.5088800191879272,0.5088800191879272,0.0,25.330591201782227,25.0,6955.6416015625,-0.0,15.978349685668944,0.0,283.1499938964844,284.8558654785156,295.15545654296875,295.6964416503906,318.6553649902344,310.1615295410156,283.1499938964844,18292.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934750020503998,1.0,0.0,0.0,0.972947895526886,0.9729524254798888,6.31644354598393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2642.0048828125,0.0,60.48588180541992,1895.4371337890625,0.0,97.446044921875,0.3145363330841064,1.0,0.0,3.0,1.0,0.0
18224880,303.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.5457994937896729,0.0522338189184665,0.0480137392878532,303.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.6801578402519226,0.0970116779208183,0.0930055379867553,303.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.7650238871574402,0.138932466506958,0.0980142578482627,303.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.4122509956359863,0.0270748753100633,0.026730814948678,303.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0048448424786329,284.9435119628906,284.95001220703125,296.301513671875,292.1566772460937,301.07745361328125,303.2157592773437,284.9434814453125,1.0,0.1389562934637069,0.0,0.050000000745058,1.0,1.0,-0.3247394859790802,3.7651658203685656e-05,0.3247018456459045,-0.100484661757946,0.5088800191879272,0.5088800191879272,0.0,25.330591201782227,25.0,6955.6416015625,-0.0,15.978349685668944,0.0,283.1499938964844,284.8558654785156,295.15545654296875,295.6964416503906,318.6553649902344,310.1615295410156,283.1499938964844,18292.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934750020503998,1.0,0.0,0.0,0.972947895526886,0.9729524254798888,6.31644354598393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2642.0048828125,0.0,60.48588180541992,1895.4371337890625,0.0,97.446044921875,0.3145363330841064,1.0,0.0,3.0,1.0,0.0
18224940,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.5441575646400452,0.0518592968583107,0.047678779810667,303.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.6785215139389038,0.0963736698031425,0.0924005508422851,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.7634103894233704,0.1380776315927505,0.0974185019731521,303.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.4101444482803345,0.0267516076564788,0.026427024975419,303.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0048471172340214,284.9434814453125,284.95001220703125,296.2347412109375,292.1455078125,301.0476379394531,303.2158508300781,284.9434509277344,1.0,0.1387990713119506,0.0,0.050000000745058,1.0,1.0,-0.3225360214710235,3.741334148799069e-05,0.322498619556427,-0.1002297028899192,0.5045041441917419,0.5045041441917419,0.0,25.32559967041016,25.0,6900.05712890625,-0.0,15.841470718383787,0.0,283.1499938964844,284.8687744140625,295.1443176269531,295.6810302734375,318.6553649902344,310.1615295410156,283.1499938964844,18288.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932510375976562,1.0,0.0,0.0,0.9578944444656372,0.9578989148139954,6.12249948517274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2619.93212890625,0.0,58.82998275756836,1895.4371337890625,0.0,96.21138763427734,0.3121604025363922,1.0,0.0,3.0,1.0,0.0
18225000,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.5441575646400452,0.0518592968583107,0.047678779810667,303.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.6785215139389038,0.0963736698031425,0.0924005508422851,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.7634103894233704,0.1380776315927505,0.0974185019731521,303.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.4101444482803345,0.0267516076564788,0.026427024975419,303.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0048471172340214,284.9434814453125,284.95001220703125,296.2347412109375,292.1455078125,301.0476379394531,303.2158508300781,284.9434509277344,1.0,0.1387990713119506,0.0,0.050000000745058,1.0,1.0,-0.3225360214710235,3.741334148799069e-05,0.322498619556427,-0.1002297028899192,0.5045041441917419,0.5045041441917419,0.0,25.32559967041016,25.0,6900.05712890625,-0.0,15.841470718383787,0.0,283.1499938964844,284.8687744140625,295.1443176269531,295.6810302734375,318.6553649902344,310.1615295410156,283.1499938964844,18288.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932510375976562,1.0,0.0,0.0,0.9578944444656372,0.9578989148139954,6.12249948517274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2619.93212890625,0.0,58.82998275756836,1895.4371337890625,0.0,96.21138763427734,0.3121604025363922,1.0,0.0,3.0,1.0,0.0
18225060,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.5424903035163879,0.0514805354177951,0.0473399795591831,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.6768940687179565,0.0957420766353607,0.0918016284704208,303.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7617866396903992,0.1372190862894058,0.096820130944252,303.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.4080028533935547,0.026422556489706,0.026117717847228,303.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,0.0048495070077478,284.9434509277344,284.95001220703125,296.1676330566406,292.134033203125,301.0175476074219,303.21588134765625,284.94342041015625,1.0,0.1386434435844421,0.0,0.050000000745058,1.0,1.0,-0.3203223943710327,3.717356594279409e-05,0.3202852010726928,-0.0999648869037628,0.5001171231269836,0.5001171231269836,0.0,25.321245193481445,25.0,6844.17041015625,-0.0,15.705072402954102,0.0,283.1499938964844,284.8817749023437,295.1329040527344,295.66534423828125,318.6553649902344,310.1615295410156,283.1499938964844,18282.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930355370044708,1.0,0.0,0.0,0.9429544806480408,0.9429589509963988,5.9330080404151886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2597.719482421875,0.0,57.218544006347656,1895.4371337890625,0.0,94.9970703125,0.3098238408565521,1.0,0.0,3.0,1.0,0.0
18225120,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.5424903035163879,0.0514805354177951,0.0473399795591831,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.6768940687179565,0.0957420766353607,0.0918016284704208,303.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7617866396903992,0.1372190862894058,0.096820130944252,303.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.4080028533935547,0.026422556489706,0.026117717847228,303.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,0.0048495070077478,284.9434509277344,284.95001220703125,296.1676330566406,292.134033203125,301.0175476074219,303.21588134765625,284.94342041015625,1.0,0.1386434435844421,0.0,0.050000000745058,1.0,1.0,-0.3203223943710327,3.717356594279409e-05,0.3202852010726928,-0.0999648869037628,0.5001171231269836,0.5001171231269836,0.0,25.321245193481445,25.0,6844.17041015625,-0.0,15.705072402954102,0.0,283.1499938964844,284.8817749023437,295.1329040527344,295.66534423828125,318.6553649902344,310.1615295410156,283.1499938964844,18282.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930355370044708,1.0,0.0,0.0,0.9429544806480408,0.9429589509963988,5.9330080404151886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2597.719482421875,0.0,57.218544006347656,1895.4371337890625,0.0,94.9970703125,0.3098238408565521,1.0,0.0,3.0,1.0,0.0
18225180,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5407936573028564,0.0510966107249259,0.0469963699579238,303.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6752868294715881,0.0951213166117668,0.0912128016352653,303.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7601521015167236,0.1363564580678939,0.0962187424302101,303.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.405803233385086,0.0260859169065952,0.0258010514080524,303.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,0.0048520043492317,284.94342041015625,284.95001220703125,296.1005249023437,292.1222839355469,300.9872131347656,303.2158508300781,284.94342041015625,1.0,0.1384899169206619,0.0,0.050000000745058,1.0,1.0,-0.3181079626083374,3.693355756695382e-05,0.318071037530899,-0.0996936932206153,0.4957208335399627,0.4957208335399627,0.0,25.31753158569336,25.0,6788.4658203125,-0.0,15.569310188293455,0.0,283.1499938964844,284.8949584960937,295.12115478515625,295.6492919921875,318.6553649902344,310.1615295410156,283.1499938964844,18278.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928175032138824,1.0,0.0,0.0,0.928200364112854,0.9282047748565674,5.7487962834557065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2575.6083984375,0.0,55.662689208984375,1895.4371337890625,0.0,93.74530029296876,0.3075411915779114,1.0,0.0,3.0,1.0,0.0
18225240,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5407936573028564,0.0510966107249259,0.0469963699579238,303.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6752868294715881,0.0951213166117668,0.0912128016352653,303.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7601521015167236,0.1363564580678939,0.0962187424302101,303.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.405803233385086,0.0260859169065952,0.0258010514080524,303.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,0.0048520043492317,284.94342041015625,284.95001220703125,296.1005249023437,292.1222839355469,300.9872131347656,303.2158508300781,284.94342041015625,1.0,0.1384899169206619,0.0,0.050000000745058,1.0,1.0,-0.3181079626083374,3.693355756695382e-05,0.318071037530899,-0.0996936932206153,0.4957208335399627,0.4957208335399627,0.0,25.31753158569336,25.0,6788.4658203125,-0.0,15.569310188293455,0.0,283.1499938964844,284.8949584960937,295.12115478515625,295.6492919921875,318.6553649902344,310.1615295410156,283.1499938964844,18278.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928175032138824,1.0,0.0,0.0,0.928200364112854,0.9282047748565674,5.7487962834557065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2575.6083984375,0.0,55.662689208984375,1895.4371337890625,0.0,93.74530029296876,0.3075411915779114,1.0,0.0,3.0,1.0,0.0
18225300,303.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5399385690689087,0.0509034767746925,0.0468235537409782,303.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6744856834411621,0.0948125571012497,0.0909200087189674,303.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7593322992324829,0.1359240561723709,0.0959173366427421,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.4046864807605743,0.0259160734713077,0.0256412997841835,303.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0048532802611589,284.94342041015625,284.95001220703125,296.0670471191406,292.1163330078125,300.97198486328125,303.2158203125,284.9433898925781,1.0,0.1384134888648986,0.0,0.050000000745058,1.0,1.0,-0.3169954717159271,3.6812794860452414e-05,0.3169586658477783,-0.0995535925030708,0.4935204684734344,0.4935204684734344,0.0,25.315820693969727,25.0,6760.38671875,-0.0,15.501579284667969,0.0,283.1499938964844,284.90155029296875,295.115234375,295.6412048339844,318.6553649902344,310.1615295410156,283.1499938964844,18275.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292712539434433,1.0,0.0,0.0,0.920859396457672,0.9208638072013856,5.6582237561997344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2564.456787109375,0.0,54.89865493774414,1895.4371337890625,0.0,93.13507843017578,0.3064129650592804,1.0,0.0,3.0,1.0,0.0
18225360,303.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5390775203704834,0.0507092997431755,0.046649694442749,303.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6736920475959778,0.0945073291659355,0.0906304270029068,303.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7585110068321228,0.1354910284280777,0.0956153869628906,303.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.4035497903823852,0.0257444400340318,0.0254797600209712,303.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,0.004854564089328,284.94342041015625,284.95001220703125,296.0336303710937,292.1103515625,300.956787109375,303.2157897949219,284.9433898925781,1.0,0.1383375972509384,0.0,0.050000000745058,1.0,1.0,-0.315885841846466,3.669227226055227e-05,0.3158491551876068,-0.0994119346141815,0.4913203418254852,0.4913203418254852,0.0,25.31419944763184,25.0,6732.50146484375,-0.0,15.434062004089355,0.0,283.1499938964844,284.908203125,295.1092529296875,295.6330871582031,318.6553649902344,310.1615295410156,283.1499938964844,18272.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926062643527984,1.0,0.0,0.0,0.9135826230049132,0.913586974143982,5.569152605744421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2553.3798828125,0.0,54.15044021606445,1895.4371337890625,0.0,92.51280975341795,0.3053006827831268,1.0,0.0,3.0,1.0,0.0
18225420,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5373418927192688,0.0503184758126735,0.0462997741997242,303.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.6721137762069702,0.0939015373587608,0.090055726468563,303.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.7568637132644653,0.1346227973699569,0.0950099900364875,303.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.4012195467948913,0.0253977831453084,0.0251534674316644,303.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,0.0048571722581982,284.94342041015625,284.95001220703125,295.96728515625,292.0982971191406,300.9263610839844,303.2156982421875,284.9433898925781,1.0,0.1381865888833999,0.0,0.050000000745058,1.0,1.0,-0.3136591911315918,3.644992830231786e-05,0.3136227428913116,-0.0991184636950492,0.486918032169342,0.486918032169342,0.0,25.31121063232422,25.0,6676.5673828125,-0.0,15.299373626708984,0.0,283.1499938964844,284.9215393066406,295.09722900390625,295.61669921875,318.6553649902344,310.1615295410156,283.1499938964844,18266.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923954129219055,1.0,0.0,0.0,0.8991379141807556,0.8991422057151794,5.3944361866342674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2531.16357421875,0.0,52.68629455566406,1895.4371337890625,0.0,91.26543426513672,0.3031075000762939,1.0,0.0,3.0,1.0,0.0
18225480,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5373418927192688,0.0503184758126735,0.0462997741997242,303.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.6721137762069702,0.0939015373587608,0.090055726468563,303.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.7568637132644653,0.1346227973699569,0.0950099900364875,303.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.4012195467948913,0.0253977831453084,0.0251534674316644,303.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,0.0048571722581982,284.94342041015625,284.95001220703125,295.96728515625,292.0982971191406,300.9263610839844,303.2156982421875,284.9433898925781,1.0,0.1381865888833999,0.0,0.050000000745058,1.0,1.0,-0.3136591911315918,3.644992830231786e-05,0.3136227428913116,-0.0991184636950492,0.486918032169342,0.486918032169342,0.0,25.31121063232422,25.0,6676.5673828125,-0.0,15.299373626708984,0.0,283.1499938964844,284.9215393066406,295.09722900390625,295.61669921875,318.6553649902344,310.1615295410156,283.1499938964844,18266.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923954129219055,1.0,0.0,0.0,0.8991379141807556,0.8991422057151794,5.3944361866342674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2531.16357421875,0.0,52.68629455566406,1895.4371337890625,0.0,91.26543426513672,0.3031075000762939,1.0,0.0,3.0,1.0,0.0
18225540,303.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.5361507534980774,0.0500506199896335,0.0460598692297935,303.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.6710550785064697,0.093496061861515,0.0896709859371185,303.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.7557408809661865,0.1340309381484985,0.094597227871418,303.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.3995747864246368,0.0251587238162755,0.0249283481389284,303.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.0048589557409286,284.9433898925781,284.95001220703125,295.9225769042969,292.0900573730469,300.9057922363281,303.2156066894531,284.9433898925781,1.0,0.1380848139524459,0.0,0.050000000745058,1.0,1.0,-0.3121487498283386,3.628540434874594e-05,0.3121124505996704,-0.0989153757691383,0.4839276671409607,0.4839276671409607,0.0,25.30930519104004,25.0,6638.7353515625,-0.0,15.208207130432127,0.0,283.1499938964844,284.9306640625,295.0889892578125,295.60552978515625,318.6553649902344,310.1615295410156,283.1499938964844,18262.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922528386116028,1.0,0.0,0.0,0.8894488215446472,0.889453113079071,5.278801751273932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2516.164306640625,0.0,51.72228240966797,1895.4371337890625,0.0,90.41358184814452,0.3016499280929565,1.0,0.0,3.0,1.0,0.0
18225600,303.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.5355884432792664,0.0499242879450321,0.0459466837346553,303.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.6705591082572937,0.0933063328266143,0.0894909277558326,303.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.7552120685577393,0.1337522566318512,0.0944028347730636,303.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.3987832367420196,0.0250457283109426,0.0248219072818756,303.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,0.0048597999848425,284.9433898925781,284.95001220703125,295.9017028808594,292.086181640625,300.8961181640625,303.215576171875,284.9433898925781,1.0,0.1380370557308197,0.0,0.050000000745058,1.0,1.0,-0.3114362955093384,3.620765346568078e-05,0.3114000856876373,-0.0988171324133873,0.4825211465358734,0.4825211465358734,0.0,25.308448791503903,25.0,6620.900390625,-0.0,15.165401458740234,0.0,283.1499938964844,284.9349670410156,295.0851135253906,295.6002502441406,318.6553649902344,310.1615295410156,283.1499938964844,18260.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921856045722961,1.0,0.0,0.0,0.8849139213562012,0.884918212890625,5.225110655260323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2509.09033203125,0.0,51.275146484375,1895.4371337890625,0.0,90.00975799560547,0.3009706139564514,1.0,0.0,3.0,1.0,0.0
18225660,303.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5338226556777954,0.0495277419686317,0.0455914512276649,303.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6690198183059692,0.0927180275321006,0.0889326930046081,303.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7535575032234192,0.1328799277544021,0.0937944278120994,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.3962176144123077,0.0246900748461484,0.0244868882000446,303.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,0.004862442612648,284.94342041015625,284.95001220703125,295.8371887207031,292.0740966796875,300.8660583496094,303.2154235839844,284.9433898925781,1.0,0.1378884762525558,0.0,0.050000000745058,1.0,1.0,-0.3092084527015686,3.596420356188901e-05,0.309172511100769,-0.0985032245516777,0.4781290292739868,0.4781290292739868,0.0,25.30585479736328,25.0,6565.1455078125,-0.0,15.03201389312744,0.0,283.1499938964844,284.9484558105469,295.0730285644531,295.58380126953125,318.6553649902344,310.1615295410156,283.1499938964844,18253.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291975736618042,1.0,0.0,0.0,0.8708583116531372,0.870862603187561,5.060442020976552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2486.9765625,0.0,49.9063835144043,1895.4371337890625,0.0,88.74129486083984,0.2988776266574859,1.0,0.0,3.0,1.0,0.0
18225720,303.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5338226556777954,0.0495277419686317,0.0455914512276649,303.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6690198183059692,0.0927180275321006,0.0889326930046081,303.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7535575032234192,0.1328799277544021,0.0937944278120994,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.3962176144123077,0.0246900748461484,0.0244868882000446,303.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,0.004862442612648,284.94342041015625,284.95001220703125,295.8371887207031,292.0740966796875,300.8660583496094,303.2154235839844,284.9433898925781,1.0,0.1378884762525558,0.0,0.050000000745058,1.0,1.0,-0.3092084527015686,3.596420356188901e-05,0.309172511100769,-0.0985032245516777,0.4781290292739868,0.4781290292739868,0.0,25.30585479736328,25.0,6565.1455078125,-0.0,15.03201389312744,0.0,283.1499938964844,284.9484558105469,295.0730285644531,295.58380126953125,318.6553649902344,310.1615295410156,283.1499938964844,18253.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291975736618042,1.0,0.0,0.0,0.8708583116531372,0.870862603187561,5.060442020976552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2486.9765625,0.0,49.9063835144043,1895.4371337890625,0.0,88.74129486083984,0.2988776266574859,1.0,0.0,3.0,1.0,0.0
18225780,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5320445895195007,0.0491286665201187,0.045233741402626,303.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6675111651420593,0.0921424180269241,0.0883863195776939,303.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7519018054008484,0.13200643658638,0.093185007572174,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.3934670090675354,0.0243296921253204,0.0241471864283084,303.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,0.0048650661483407,284.94342041015625,284.95001220703125,295.7740173339844,292.06207275390625,300.8365173339844,303.2152709960937,284.94342041015625,1.0,0.1377414613962173,0.0,0.050000000745058,1.0,1.0,-0.3069916665554046,3.5721521271625534e-05,0.3069559335708618,-0.0981814116239547,0.4737536609172821,0.4737536609172821,0.0,25.303342819213867,25.0,6509.96337890625,-0.0,14.89955711364746,0.0,283.1499938964844,284.96197509765625,295.0610656738281,295.5675048828125,318.6553649902344,310.1615295410156,283.1499938964844,18248.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917703092098236,1.0,0.0,0.0,0.857077419757843,0.8570816516876221,4.901551520219982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2465.154052734375,0.0,48.593841552734375,1895.4371337890625,0.0,87.4891357421875,0.2968482375144958,1.0,0.0,3.0,1.0,0.0
18225840,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5320445895195007,0.0491286665201187,0.045233741402626,303.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6675111651420593,0.0921424180269241,0.0883863195776939,303.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7519018054008484,0.13200643658638,0.093185007572174,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.3934670090675354,0.0243296921253204,0.0241471864283084,303.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,0.0048650661483407,284.94342041015625,284.95001220703125,295.7740173339844,292.06207275390625,300.8365173339844,303.2152709960937,284.94342041015625,1.0,0.1377414613962173,0.0,0.050000000745058,1.0,1.0,-0.3069916665554046,3.5721521271625534e-05,0.3069559335708618,-0.0981814116239547,0.4737536609172821,0.4737536609172821,0.0,25.303342819213867,25.0,6509.96337890625,-0.0,14.89955711364746,0.0,283.1499938964844,284.96197509765625,295.0610656738281,295.5675048828125,318.6553649902344,310.1615295410156,283.1499938964844,18248.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917703092098236,1.0,0.0,0.0,0.857077419757843,0.8570816516876221,4.901551520219982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2465.154052734375,0.0,48.593841552734375,1895.4371337890625,0.0,87.4891357421875,0.2968482375144958,1.0,0.0,3.0,1.0,0.0
18225900,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5311524271965027,0.0489284433424472,0.0450543202459812,303.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6667607426643372,0.091856263577938,0.0881147980690002,303.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7510731220245361,0.1315691024065017,0.0928799360990524,303.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.3920110166072845,0.0241485927253961,0.0239764880388975,303.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0048663862980902,284.94342041015625,284.95001220703125,295.7430114746094,292.05615234375,300.82183837890625,303.2151794433594,284.94342041015625,1.0,0.1376681923866272,0.0,0.050000000745058,1.0,1.0,-0.3058789372444153,3.559947435860522e-05,0.3058433532714844,-0.0980155169963836,0.4715674519538879,0.4715674519538879,0.0,25.302146911621094,25.0,6482.21923828125,-0.0,14.833516120910645,0.0,283.1499938964844,284.96875,295.0551147460937,295.5593566894531,318.6553649902344,310.1615295410156,283.1499938964844,18244.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916642129421234,1.0,0.0,0.0,0.8502370715141296,0.8502413034439087,4.823624877303701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2454.177001953125,0.0,47.95021438598633,1895.4371337890625,0.0,86.83910369873047,0.2958470284938812,1.0,0.0,3.0,1.0,0.0
