time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225960,303.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5302590131759644,0.0487279407680034,0.0448745265603065,303.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.6660200357437134,0.0915739834308624,0.08784681558609,303.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7502452731132507,0.1311319768428802,0.0925748944282531,303.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.3904869854450226,0.0239665675908327,0.0238048173487186,303.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,0.004867685958743,284.94342041015625,284.95001220703125,295.71246337890625,292.0502624511719,300.8073425292969,303.215087890625,284.94342041015625,1.0,0.1375953704118728,0.0,0.050000000745058,1.0,1.0,-0.3047723174095154,3.547792221070267e-05,0.304736852645874,-0.09784746915102,0.4693885147571563,0.4693885147571563,0.0,25.30091667175293,25.0,6454.7578125,-0.0,14.76778507232666,0.0,283.1499938964844,284.9755249023437,295.0492553710937,295.55133056640625,318.6553649902344,310.1615295410156,283.1499938964844,18241.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915613353252411,1.0,0.0,0.0,0.8434805870056152,0.8434848189353943,4.747266757476609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2443.319580078125,0.0,47.321903228759766,1895.4371337890625,0.0,86.20697784423828,0.2948634624481201,1.0,0.0,3.0,1.0,0.0
18226020,303.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.5284673571586609,0.0483256988227367,0.04451385140419,303.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.6645510196685791,0.091014415025711,0.087315633893013,303.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7485889196395874,0.1302568763494491,0.0919642373919487,303.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.387237012386322,0.0236006043851375,0.0234596487134695,303.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,0.0048702834174036,284.9434509277344,284.95001220703125,295.6528015136719,292.0387268066406,300.7787780761719,303.21490478515625,284.9434509277344,1.0,0.1374503821134567,0.0,0.050000000745058,1.0,1.0,-0.3025558292865753,3.523383566061966e-05,0.302520602941513,-0.097500279545784,0.4650395810604095,0.4650395810604095,0.0,25.29853057861328,25.0,6399.87109375,-0.0,14.636813163757324,0.0,283.1499938964844,284.9891052246094,295.0376892089844,295.535400390625,318.6553649902344,310.1615295410156,283.1499938964844,18235.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913505136966705,1.0,0.0,0.0,0.8301106691360474,0.8301148414611816,4.5979625440395466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2421.635986328125,0.0,46.09511947631836,1895.4371337890625,0.0,84.90615844726562,0.2929289937019348,1.0,0.0,3.0,1.0,0.0
18226080,303.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.5284673571586609,0.0483256988227367,0.04451385140419,303.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.6645510196685791,0.091014415025711,0.087315633893013,303.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7485889196395874,0.1302568763494491,0.0919642373919487,303.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.387237012386322,0.0236006043851375,0.0234596487134695,303.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,0.0048702834174036,284.9434509277344,284.95001220703125,295.6528015136719,292.0387268066406,300.7787780761719,303.21490478515625,284.9434509277344,1.0,0.1374503821134567,0.0,0.050000000745058,1.0,1.0,-0.3025558292865753,3.523383566061966e-05,0.302520602941513,-0.097500279545784,0.4650395810604095,0.4650395810604095,0.0,25.29853057861328,25.0,6399.87109375,-0.0,14.636813163757324,0.0,283.1499938964844,284.9891052246094,295.0376892089844,295.535400390625,318.6553649902344,310.1615295410156,283.1499938964844,18235.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913505136966705,1.0,0.0,0.0,0.8301106691360474,0.8301148414611816,4.5979625440395466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2421.635986328125,0.0,46.09511947631836,1895.4371337890625,0.0,84.90615844726562,0.2929289937019348,1.0,0.0,3.0,1.0,0.0
18226140,303.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.5266731381416321,0.0479225218296051,0.0441521741449832,303.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.6631114482879639,0.0904662683606147,0.0867951735854148,303.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.7469349503517151,0.1293821334838867,0.0913536772131919,303.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.3838751018047333,0.0232320912182331,0.0231118835508823,303.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.0048728301189839,284.9434814453125,284.95001220703125,295.5953063964844,292.02752685546875,300.7510681152344,303.2147216796875,284.9434814453125,1.0,0.137306809425354,0.0,0.050000000745058,1.0,1.0,-0.3003525733947754,3.4990669519174844e-05,0.3003175854682922,-0.0971447303891182,0.4607189893722534,0.4607189893722534,0.0,25.29607963562012,25.0,6345.5859375,-0.0,14.5068941116333,0.0,283.1499938964844,285.002685546875,295.02655029296875,295.5198974609375,318.6553649902344,310.1615295410156,283.1499938964844,18229.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911461293697357,1.0,0.0,0.0,0.8170226812362671,0.8170268535614014,4.4541177857126974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2400.257080078125,0.0,44.91837310791016,1895.4371337890625,0.0,83.63966369628906,0.2910541594028473,1.0,0.0,3.0,1.0,0.0
18226200,303.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.5266731381416321,0.0479225218296051,0.0441521741449832,303.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.6631114482879639,0.0904662683606147,0.0867951735854148,303.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.7469349503517151,0.1293821334838867,0.0913536772131919,303.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.3838751018047333,0.0232320912182331,0.0231118835508823,303.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.0048728301189839,284.9434814453125,284.95001220703125,295.5953063964844,292.02752685546875,300.7510681152344,303.2147216796875,284.9434814453125,1.0,0.137306809425354,0.0,0.050000000745058,1.0,1.0,-0.3003525733947754,3.4990669519174844e-05,0.3003175854682922,-0.0971447303891182,0.4607189893722534,0.4607189893722534,0.0,25.29607963562012,25.0,6345.5859375,-0.0,14.5068941116333,0.0,283.1499938964844,285.002685546875,295.02655029296875,295.5198974609375,318.6553649902344,310.1615295410156,283.1499938964844,18229.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911461293697357,1.0,0.0,0.0,0.8170226812362671,0.8170268535614014,4.4541177857126974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2400.257080078125,0.0,44.91837310791016,1895.4371337890625,0.0,83.63966369628906,0.2910541594028473,1.0,0.0,3.0,1.0,0.0
18226260,303.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.5248779058456421,0.0475186146795749,0.0437898151576519,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.6616895794868469,0.0899248644709587,0.0862811505794525,303.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.745281994342804,0.1285073161125183,0.0907430648803711,303.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.3804420828819275,0.0228620208799839,0.022762581706047,303.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0048753549344837,284.9435119628906,284.95001220703125,295.540283203125,292.0167541503906,300.7239685058594,303.21453857421875,284.9435119628906,1.0,0.1371641010046005,0.0,0.050000000745058,1.0,1.0,-0.2981484830379486,3.474662662483752e-05,0.2981137633323669,-0.0967756435275077,0.456416517496109,0.456416517496109,0.0,25.293643951416016,25.0,6291.43115234375,-0.0,14.377745628356934,0.0,283.1499938964844,285.0162658691406,295.0157165527344,295.5047607421875,318.6553649902344,310.1615295410156,283.1499938964844,18222.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909293174743652,1.0,0.0,0.0,0.8041344285011292,0.8041385412216187,4.314701484986472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2378.937744140625,0.0,43.77894592285156,1895.4371337890625,0.0,82.29192352294922,0.2892217636108398,1.0,0.0,3.0,1.0,0.0
18226320,303.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.5248779058456421,0.0475186146795749,0.0437898151576519,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.6616895794868469,0.0899248644709587,0.0862811505794525,303.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.745281994342804,0.1285073161125183,0.0907430648803711,303.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.3804420828819275,0.0228620208799839,0.022762581706047,303.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0048753549344837,284.9435119628906,284.95001220703125,295.540283203125,292.0167541503906,300.7239685058594,303.21453857421875,284.9435119628906,1.0,0.1371641010046005,0.0,0.050000000745058,1.0,1.0,-0.2981484830379486,3.474662662483752e-05,0.2981137633323669,-0.0967756435275077,0.456416517496109,0.456416517496109,0.0,25.293643951416016,25.0,6291.43115234375,-0.0,14.377745628356934,0.0,283.1499938964844,285.0162658691406,295.0157165527344,295.5047607421875,318.6553649902344,310.1615295410156,283.1499938964844,18222.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909293174743652,1.0,0.0,0.0,0.8041344285011292,0.8041385412216187,4.314701484986472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2378.937744140625,0.0,43.77894592285156,1895.4371337890625,0.0,82.29192352294922,0.2892217636108398,1.0,0.0,3.0,1.0,0.0
18226380,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.5230864882469177,0.0471148341894149,0.0434273891150951,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.6602999567985535,0.0893955156207084,0.0857784450054168,303.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.7436339855194092,0.1276341378688812,0.0901334062218666,303.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.376940906047821,0.0224906112998724,0.0224118083715438,303.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0048778029158711,284.94354248046875,284.95001220703125,295.4879455566406,292.00653076171875,300.6981506347656,303.2143249511719,284.9435729980469,1.0,0.1370229572057724,0.0,0.050000000745058,1.0,1.0,-0.2959646582603454,3.45042826666031e-05,0.2959301769733429,-0.0963995307683944,0.4521536231040954,0.4521536231040954,0.0,25.291051864624023,25.0,6238.12744140625,-0.0,14.249853134155272,0.0,283.1499938964844,285.0298156738281,295.005615234375,295.49029541015625,318.6553649902344,310.1615295410156,283.1499938964844,18216.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907272577285766,1.0,0.0,0.0,0.7915619015693665,0.791566014289856,4.180837009926108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2358.04345703125,0.0,42.68977737426758,1895.4371337890625,0.0,81.03303527832031,0.2874513268470764,1.0,0.0,3.0,1.0,0.0
18226440,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.5230864882469177,0.0471148341894149,0.0434273891150951,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.6602999567985535,0.0893955156207084,0.0857784450054168,303.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.7436339855194092,0.1276341378688812,0.0901334062218666,303.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.376940906047821,0.0224906112998724,0.0224118083715438,303.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0048778029158711,284.94354248046875,284.95001220703125,295.4879455566406,292.00653076171875,300.6981506347656,303.2143249511719,284.9435729980469,1.0,0.1370229572057724,0.0,0.050000000745058,1.0,1.0,-0.2959646582603454,3.45042826666031e-05,0.2959301769733429,-0.0963995307683944,0.4521536231040954,0.4521536231040954,0.0,25.291051864624023,25.0,6238.12744140625,-0.0,14.249853134155272,0.0,283.1499938964844,285.0298156738281,295.005615234375,295.49029541015625,318.6553649902344,310.1615295410156,283.1499938964844,18216.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907272577285766,1.0,0.0,0.0,0.7915619015693665,0.791566014289856,4.180837009926108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2358.04345703125,0.0,42.68977737426758,1895.4371337890625,0.0,81.03303527832031,0.2874513268470764,1.0,0.0,3.0,1.0,0.0
18226500,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.5221913456916809,0.0469128005206584,0.043246041983366,303.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.6596125960350037,0.0891336649656295,0.0855298116803169,303.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.7428103685379028,0.1271976828575134,0.0898286774754524,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.3751658797264099,0.0223044957965612,0.022236006334424,303.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,0.0048790238797664,284.9435729980469,284.95001220703125,295.462890625,292.0016784667969,300.6854858398437,303.2142333984375,284.9435729980469,1.0,0.1369527727365493,0.0,0.050000000745058,1.0,1.0,-0.2948722541332245,3.438274507061578e-05,0.2948378622531891,-0.0962062552571296,0.4500313997268677,0.4500313997268677,0.0,25.28978729248047,25.0,6211.55126953125,-0.0,14.18624210357666,0.0,283.1499938964844,285.0365905761719,295.0007019042969,295.4832763671875,318.6553649902344,310.1615295410156,283.1499938964844,18213.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906200587749481,1.0,0.0,0.0,0.785359263420105,0.7853633761405945,4.115572238561072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2347.64013671875,0.0,42.159156799316406,1895.4371337890625,0.0,80.3643798828125,0.28658327460289,1.0,0.0,3.0,1.0,0.0
18226560,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.521298885345459,0.0467111691832542,0.0430649667978286,303.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.6589337587356567,0.0888749882578849,0.0852841064333915,303.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.7419887185096741,0.126762107014656,0.0895244628190994,303.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.3733776211738586,0.0221184007823467,0.0220601446926593,303.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,0.0048802196979522,284.943603515625,284.95001220703125,295.4385986328125,291.9969482421875,300.6732177734375,303.2141418457031,284.943603515625,1.0,0.1368830054998397,0.0,0.050000000745058,1.0,1.0,-0.2937858998775482,3.4261694963788614e-05,0.2937516570091247,-0.0960108265280723,0.4479203522205353,0.4479203522205353,0.0,25.288463592529297,25.0,6185.2177734375,-0.0,14.12299633026123,0.0,283.1499938964844,285.0433349609375,294.9960021972656,295.4764404296875,318.6553649902344,310.1615295410156,283.1499938964844,18210.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905164361000061,1.0,0.0,0.0,0.7792360782623291,0.7792401313781738,4.051646484981576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2337.343017578125,0.0,41.64039993286133,1895.4371337890625,0.0,79.71794128417969,0.2857300341129303,1.0,0.0,3.0,1.0,0.0
18226620,303.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.5195180773735046,0.0463080704212188,0.0427029617130756,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.6575915813446045,0.0883632376790046,0.0847980678081512,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.7403472065925598,0.1258917599916458,0.0889166072010994,303.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.3697602748870849,0.0217459462583065,0.0217081233859062,303.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.0048825829289853,284.9436340332031,284.95001220703125,295.3925170898437,291.98809814453125,300.6494140625,303.2139587402344,284.94366455078125,1.0,0.1367442905902862,0.0,0.050000000745058,1.0,1.0,-0.2916170060634613,3.4019358281511813e-05,0.2915830016136169,-0.0956100448966026,0.4437197148799896,0.4437197148799896,0.0,25.28579902648925,25.0,6132.86767578125,-0.0,13.99724006652832,0.0,283.1499938964844,285.05682373046875,294.98712158203125,295.4632873535156,318.6553649902344,310.1615295410156,283.1499938964844,18203.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903001308441162,1.0,0.0,0.0,0.7671650052070618,0.7671690583229065,3.9270918961165087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2316.9013671875,0.0,40.63042831420898,1895.4371337890625,0.0,78.36780548095703,0.2840566039085388,1.0,0.0,3.0,1.0,0.0
18226680,303.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.5195180773735046,0.0463080704212188,0.0427029617130756,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.6575915813446045,0.0883632376790046,0.0847980678081512,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.7403472065925598,0.1258917599916458,0.0889166072010994,303.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.3697602748870849,0.0217459462583065,0.0217081233859062,303.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.0048825829289853,284.9436340332031,284.95001220703125,295.3925170898437,291.98809814453125,300.6494140625,303.2139587402344,284.94366455078125,1.0,0.1367442905902862,0.0,0.050000000745058,1.0,1.0,-0.2916170060634613,3.4019358281511813e-05,0.2915830016136169,-0.0956100448966026,0.4437197148799896,0.4437197148799896,0.0,25.28579902648925,25.0,6132.86767578125,-0.0,13.99724006652832,0.0,283.1499938964844,285.05682373046875,294.98712158203125,295.4632873535156,318.6553649902344,310.1615295410156,283.1499938964844,18203.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903001308441162,1.0,0.0,0.0,0.7671650052070618,0.7671690583229065,3.9270918961165087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2316.9013671875,0.0,40.63042831420898,1895.4371337890625,0.0,78.36780548095703,0.2840566039085388,1.0,0.0,3.0,1.0,0.0
18226740,303.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.5181726217269897,0.0460027456283569,0.0424286648631095,303.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.6565927863121033,0.087982028722763,0.0844359770417213,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.7391040921211243,0.1252323985099792,0.0884560048580169,303.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.3669817745685577,0.0214632544666528,0.0214408114552497,303.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,0.004884323105216,284.9436950683594,284.95001220703125,295.35986328125,291.98193359375,300.6324157714844,303.2138061523437,284.9436950683594,1.0,0.1366399973630905,0.0,0.050000000745058,1.0,1.0,-0.2899843156337738,3.3836575312307104e-05,0.2899504601955414,-0.0953015759587287,0.4405614137649536,0.4405614137649536,0.0,25.283655166625977,25.0,6093.7080078125,-0.0,13.902640342712402,0.0,283.1499938964844,285.0670166015625,294.98101806640625,295.4539794921875,318.6553649902344,310.1615295410156,283.1499938964844,18199.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901472449302673,1.0,0.0,0.0,0.7582070231437683,0.758211076259613,3.835916118077876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2301.677978515625,0.0,39.89312362670898,1895.4371337890625,0.0,77.41388702392578,0.2828239798545837,1.0,0.0,3.0,1.0,0.0
18226800,303.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.5177487730979919,0.0459064543247222,0.0423421338200569,303.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.6562793850898743,0.0878623947501182,0.0843223184347152,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.7387117743492126,0.1250244081020355,0.0883106961846351,303.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.366099089384079,0.0213740393519401,0.0213564317673444,303.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,0.0048848697915673,284.9436950683594,284.95001220703125,295.3500061035156,291.9801025390625,300.62713623046875,303.2137451171875,284.9437255859375,1.0,0.1366071701049804,0.0,0.050000000745058,1.0,1.0,-0.2894684374332428,3.377869870746508e-05,0.2894346714019775,-0.0952022075653076,0.4395674169063568,0.4395674169063568,0.0,25.28297996520996,25.0,6081.37255859375,-0.0,13.872878074645996,0.0,283.1499938964844,285.0702514648437,294.97918701171875,295.4511108398437,318.6553649902344,310.1615295410156,283.1499938964844,18197.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900945246219635,1.0,0.0,0.0,0.7554025053977966,0.7554064989089966,3.807590687188167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2296.883544921875,0.0,39.66395568847656,1895.4371337890625,0.0,77.08499145507812,0.2824390828609466,1.0,0.0,3.0,1.0,0.0
18226860,303.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.5159894824028015,0.0455059483647346,0.0419822447001934,303.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.6549884676933289,0.087369255721569,0.0838538333773613,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.7370796203613281,0.1241591721773147,0.0877062156796455,303.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.3623983561992645,0.0210027694702148,0.0210052467882633,303.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,0.0048871105536818,284.9437561035156,284.95001220703125,295.31134033203125,291.97296142578125,300.60601806640625,303.21356201171875,284.9437866210937,1.0,0.1364711970090866,0.0,0.050000000745058,1.0,1.0,-0.2873276770114898,3.35381664626766e-05,0.2872941195964813,-0.0947832465171814,0.4354514181613922,0.4354514181613922,0.0,25.280092239379883,25.0,6030.3701171875,-0.0,13.749619483947754,0.0,283.1499938964844,285.0836181640625,294.9719543457031,295.4396667480469,318.6553649902344,310.1615295410156,283.1499938964844,18191.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898707985877991,1.0,0.0,0.0,0.7438809871673584,0.7438849806785583,3.6923289314927394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2277.097412109375,0.0,38.73184585571289,1895.4371337890625,0.0,75.69032287597656,0.2808642089366913,1.0,0.0,3.0,1.0,0.0
18226920,303.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.5159894824028015,0.0455059483647346,0.0419822447001934,303.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.6549884676933289,0.087369255721569,0.0838538333773613,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.7370796203613281,0.1241591721773147,0.0877062156796455,303.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.3623983561992645,0.0210027694702148,0.0210052467882633,303.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,0.0048871105536818,284.9437561035156,284.95001220703125,295.31134033203125,291.97296142578125,300.60601806640625,303.21356201171875,284.9437866210937,1.0,0.1364711970090866,0.0,0.050000000745058,1.0,1.0,-0.2873276770114898,3.35381664626766e-05,0.2872941195964813,-0.0947832465171814,0.4354514181613922,0.4354514181613922,0.0,25.280092239379883,25.0,6030.3701171875,-0.0,13.749619483947754,0.0,283.1499938964844,285.0836181640625,294.9719543457031,295.4396667480469,318.6553649902344,310.1615295410156,283.1499938964844,18191.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898707985877991,1.0,0.0,0.0,0.7438809871673584,0.7438849806785583,3.6923289314927394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2277.097412109375,0.0,38.73184585571289,1895.4371337890625,0.0,75.69032287597656,0.2808642089366913,1.0,0.0,3.0,1.0,0.0
18226980,303.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.567279577255249,0.0452471263706684,0.0413847416639328,303.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.7128105163574219,0.0876644179224968,0.0834039747714996,303.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.7973987460136414,0.1234809458255767,0.0869379937648773,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.2719152271747589,0.0201151017099618,0.0198278538882732,303.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.5773670673370361,0.0498666167259216,0.215905949473381,285.16033935546875,284.95001220703125,295.2789611816406,291.9671630859375,300.84771728515625,303.1866149902344,285.5071105957031,1.0,0.1392253041267395,0.0,0.050000000745058,1.0,1.0,-0.536825954914093,6.547537486767396e-05,0.5367604494094849,-0.155532106757164,0.5915756225585938,0.5915756225585938,0.0,17.7917537689209,25.0,9056.7607421875,-0.0,25.12806510925293,0.0,283.1499938964844,285.41534423828125,294.97467041015625,295.48272705078125,318.6553649902344,310.1615295410156,283.1499938964844,15471.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906810343265533,1.0,0.0,0.0,0.8632381558418274,0.8632419109344482,4.9722704176247134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3084.35693359375,0.0,44.259498596191406,1895.4371337890625,0.0,80.74472045898438,0.2889166474342346,1.0,0.0,3.0,1.0,0.0
18227040,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.568321704864502,0.0452045239508152,0.0413611158728599,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.7141776084899902,0.0877352654933929,0.083465352654457,303.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.7986574172973633,0.1234227418899536,0.0868982598185539,303.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.2548071444034576,0.0201551374047994,0.0197652038186788,303.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.5841491222381592,0.0487481169402599,0.2212240993976593,285.26495361328125,284.95001220703125,295.2765808105469,291.9667358398437,300.8633117675781,303.1766967773437,285.61883544921875,1.0,0.1395050436258316,0.0,0.050000000745058,1.0,1.0,-0.5423528552055359,6.618160114157945e-05,0.5422866344451904,-0.1559588313102722,0.6738715171813965,0.6738715171813965,0.0,17.69710922241211,25.0,9737.541015625,-0.0,25.52043342590332,0.0,283.1499938964844,285.4747009277344,294.98162841796875,295.5221252441406,318.6553649902344,310.1615295410156,283.1499938964844,13295.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915738523006439,1.0,0.0,0.0,0.9609056115150452,0.9609091877937316,6.16105211292961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3528.3837890625,0.0,49.32169723510742,1895.4371337890625,0.0,86.28404235839844,0.2970882952213287,1.0,0.0,3.0,1.0,0.0
18227100,303.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.5558772087097168,0.044966235756874,0.0412151291966438,303.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.7035009264945984,0.0882283672690391,0.0840036869049072,303.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.7844331860542297,0.1231159567832946,0.0867025926709175,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.2161975800991058,0.0199747029691934,0.019718762487173,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.5548315048217773,0.0412416979670524,0.2049464732408523,285.7433166503906,284.95001220703125,295.26055908203125,291.9639587402344,300.8351135253906,303.1171875,285.7204895019531,1.0,0.1408289670944214,0.0,0.050000000745058,1.0,1.0,-0.5239445567131042,6.364090222632512e-05,0.5238808989524841,-0.1522223502397537,1.0,1.0,0.0,19.062488555908203,25.0,11265.3173828125,-0.0,25.241273880004883,0.0,283.1499938964844,285.1219787597656,295.1400756835937,295.9286499023437,318.6553649902344,310.1615295410156,283.1499938964844,4885.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157990574836731,1.0,0.0,0.0,1.4622013568878174,1.4622050523757937,1.426618325695017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4597.77001953125,0.0,95.89324951171876,1895.4371337890625,0.0,141.4035186767578,0.3666530251502991,1.0,0.0,3.0,1.0,0.0
18227160,303.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.540643036365509,0.0444458834826946,0.0409891419112682,303.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.6893804669380188,0.0882573723793029,0.0843699648976326,303.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.7675981521606445,0.1225421354174614,0.0864793807268142,303.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.1319742947816848,0.0195684451609849,0.0195443201810121,303.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.508020281791687,0.0349755324423313,0.1749624609947204,285.5622253417969,284.95001220703125,295.24542236328125,291.9613647460937,300.7976379394531,303.1169128417969,285.4120178222656,1.0,0.1416116207838058,0.0,0.050000000745058,1.0,1.0,-0.4876414239406585,5.867711661267094e-05,0.4875827431678772,-0.1439478397369384,1.0,1.0,0.0,20.860414505004883,25.0,10654.787109375,-0.0,23.96185874938965,0.0,283.1499938964844,284.7626647949219,295.2680969238281,296.099365234375,318.6553649902344,310.1615295410156,283.1499938964844,6226.55029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542412221431732,1.0,0.0,0.0,1.6621702909469604,1.6621750593185425,1.843505685883429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,4287.82958984375,0.0,140.56698608398438,1895.4371337890625,0.0,200.936264038086,0.4178377687931061,1.0,0.0,3.0,1.0,0.0
18227220,303.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.5161284804344177,0.0423060022294521,0.0394471324980258,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.6683629155158997,0.0867618024349212,0.0835024416446685,303.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.7446880340576172,0.1200415939092636,0.0851020961999893,303.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0180154647678136,0.0183956604450941,302.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.4294953346252441,0.0261740423738956,0.1305470317602157,285.0503845214844,284.95001220703125,295.2176208496094,291.956787109375,300.7105712890625,303.1035461425781,284.9376525878906,1.0,0.1423328071832656,0.0,0.050000000745058,1.0,1.0,-0.4284100234508514,5.089365367894061e-05,0.4283591210842132,-0.1302099674940109,0.9786696434020996,0.9786696434020996,0.0,23.41617584228516,25.0,9544.13671875,-0.0,21.586406707763672,0.0,283.1499938964844,284.30926513671875,295.16754150390625,296.0014038085937,318.6553649902344,310.1615295410156,283.1499938964844,9324.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015798270702362,1.0,0.0,0.0,2.0255868434906006,2.0255937576293945,2.73775839332302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3742.857666015625,0.0,254.716552734375,1895.4371337890625,0.0,278.4607238769531,0.5062380433082581,1.0,0.0,3.0,1.0,0.0
18227280,303.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.5161284804344177,0.0423060022294521,0.0394471324980258,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.6683629155158997,0.0867618024349212,0.0835024416446685,303.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.7446880340576172,0.1200415939092636,0.0851020961999893,303.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0180154647678136,0.0183956604450941,302.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.4294953346252441,0.0261740423738956,0.1305470317602157,285.0503845214844,284.95001220703125,295.2176208496094,291.956787109375,300.7105712890625,303.1035461425781,284.9376525878906,1.0,0.1423328071832656,0.0,0.050000000745058,1.0,1.0,-0.4284100234508514,5.089365367894061e-05,0.4283591210842132,-0.1302099674940109,0.9786696434020996,0.9786696434020996,0.0,23.41617584228516,25.0,9544.13671875,-0.0,21.586406707763672,0.0,283.1499938964844,284.30926513671875,295.16754150390625,296.0014038085937,318.6553649902344,310.1615295410156,283.1499938964844,9324.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015798270702362,1.0,0.0,0.0,2.0255868434906006,2.0255937576293945,2.73775839332302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3742.857666015625,0.0,254.716552734375,1895.4371337890625,0.0,278.4607238769531,0.5062380433082581,1.0,0.0,3.0,1.0,0.0
18227340,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.4991934299468994,0.0402131490409374,0.0375316143035888,303.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.6543341875076294,0.0847924575209617,0.0817154720425605,303.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.730223536491394,0.1172479912638664,0.0831679329276084,303.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0163335874676704,0.0168404597789049,302.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.3754988014698028,0.020767344161868,0.1033427268266677,284.73779296875,284.95001220703125,295.1929626464844,291.95294189453125,300.636474609375,303.0895080566406,284.67095947265625,1.0,0.1423598527908325,0.0,0.050000000745058,1.0,1.0,-0.3871312141418457,4.567311771097593e-05,0.3870855569839477,-0.1203981637954711,0.7235081195831299,0.7235081195831299,0.0,24.873762130737305,25.0,8544.5869140625,-0.0,19.72158432006836,0.0,283.1499938964844,284.12127685546875,294.9285583496094,295.6789245605469,318.6553649902344,310.1615295410156,283.1499938964844,19223.9921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965402543544769,1.0,0.0,0.0,2.1077136993408203,2.1077229976654053,2.9642623644576815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3237.177734375,0.0,326.411865234375,1895.4371337890625,0.0,269.6451110839844,0.533441424369812,1.0,0.0,3.0,1.0,0.0
18227400,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.4991934299468994,0.0402131490409374,0.0375316143035888,303.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.6543341875076294,0.0847924575209617,0.0817154720425605,303.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.730223536491394,0.1172479912638664,0.0831679329276084,303.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0163335874676704,0.0168404597789049,302.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.3754988014698028,0.020767344161868,0.1033427268266677,284.73779296875,284.95001220703125,295.1929626464844,291.95294189453125,300.636474609375,303.0895080566406,284.67095947265625,1.0,0.1423598527908325,0.0,0.050000000745058,1.0,1.0,-0.3871312141418457,4.567311771097593e-05,0.3870855569839477,-0.1203981637954711,0.7235081195831299,0.7235081195831299,0.0,24.873762130737305,25.0,8544.5869140625,-0.0,19.72158432006836,0.0,283.1499938964844,284.12127685546875,294.9285583496094,295.6789245605469,318.6553649902344,310.1615295410156,283.1499938964844,19223.9921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965402543544769,1.0,0.0,0.0,2.1077136993408203,2.1077229976654053,2.9642623644576815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3237.177734375,0.0,326.411865234375,1895.4371337890625,0.0,269.6451110839844,0.533441424369812,1.0,0.0,3.0,1.0,0.0
18227460,303.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.4889099597930908,0.0388072356581687,0.0361384823918342,303.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.6457374691963196,0.0832497403025627,0.0801599696278572,303.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473083496094,0.721208930015564,0.1151216626167297,0.0815684720873832,303.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0150411091744899,0.0155469076707959,302.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0172596722841262,0.0859571546316146,284.64404296875,284.95001220703125,295.171142578125,291.9497985839844,300.5805969238281,303.0815124511719,284.6779479980469,1.0,0.1420249342918396,0.0,0.050000000745058,1.0,1.0,-0.3592550158500671,4.2232233681716025e-05,0.3592127859592438,-0.1136568859219551,0.4721207320690155,0.4721207320690155,0.0,25.63925170898437,25.0,7207.6494140625,-0.0,18.34362030029297,0.0,283.1499938964844,284.4083557128906,294.7306823730469,295.332763671875,318.6553649902344,310.1615295410156,283.1499938964844,34430.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516909778118133,1.0,0.0,0.0,1.272777795791626,1.272786021232605,1.0809325345917389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2511.73388671875,0.0,143.4171142578125,1895.4371337890625,0.0,196.9824066162109,0.4101907014846802,1.0,0.0,3.0,1.0,0.0
18227520,303.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.4889099597930908,0.0388072356581687,0.0361384823918342,303.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.6457374691963196,0.0832497403025627,0.0801599696278572,303.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473083496094,0.721208930015564,0.1151216626167297,0.0815684720873832,303.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0150411091744899,0.0155469076707959,302.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0172596722841262,0.0859571546316146,284.64404296875,284.95001220703125,295.171142578125,291.9497985839844,300.5805969238281,303.0815124511719,284.6779479980469,1.0,0.1420249342918396,0.0,0.050000000745058,1.0,1.0,-0.3592550158500671,4.2232233681716025e-05,0.3592127859592438,-0.1136568859219551,0.4721207320690155,0.4721207320690155,0.0,25.63925170898437,25.0,7207.6494140625,-0.0,18.34362030029297,0.0,283.1499938964844,284.4083557128906,294.7306823730469,295.332763671875,318.6553649902344,310.1615295410156,283.1499938964844,34430.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516909778118133,1.0,0.0,0.0,1.272777795791626,1.272786021232605,1.0809325345917389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2511.73388671875,0.0,143.4171142578125,1895.4371337890625,0.0,196.9824066162109,0.4101907014846802,1.0,0.0,3.0,1.0,0.0
18227580,303.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.4832547008991241,0.0380870141088962,0.0353582613170146,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.6411476731300354,0.082401305437088,0.0792017057538032,303.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.7161489725112915,0.1139412745833396,0.0805853381752967,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.014199442230165,0.0146624399349093,302.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0148673523217439,0.0741840153932571,284.8584899902344,284.95001220703125,295.15191650390625,291.947265625,300.5415344238281,303.08056640625,284.9490051269531,1.0,0.1415282487869262,0.0,0.050000000745058,1.0,1.0,-0.3407976031303406,3.9989517972571775e-05,0.3407576084136963,-0.1091537028551101,0.4713821709156036,0.4713821709156036,0.0,25.992345809936523,25.0,6922.9375,-0.0,17.356929779052734,0.0,283.1499938964844,284.8826599121094,294.66778564453125,295.16375732421875,318.6553649902344,310.1615295410156,283.1499938964844,24724.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904174029827118,1.0,0.0,0.0,0.9398128390312196,0.9398184418678284,5.89353987834329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2552.69580078125,0.0,69.29657745361328,1895.4371337890625,0.0,79.09989166259766,0.3351840674877167,1.0,0.0,3.0,1.0,0.0
18227640,303.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.4832547008991241,0.0380870141088962,0.0353582613170146,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.6411476731300354,0.082401305437088,0.0792017057538032,303.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.7161489725112915,0.1139412745833396,0.0805853381752967,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.014199442230165,0.0146624399349093,302.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0148673523217439,0.0741840153932571,284.8584899902344,284.95001220703125,295.15191650390625,291.947265625,300.5415344238281,303.08056640625,284.9490051269531,1.0,0.1415282487869262,0.0,0.050000000745058,1.0,1.0,-0.3407976031303406,3.9989517972571775e-05,0.3407576084136963,-0.1091537028551101,0.4713821709156036,0.4713821709156036,0.0,25.992345809936523,25.0,6922.9375,-0.0,17.356929779052734,0.0,283.1499938964844,284.8826599121094,294.66778564453125,295.16375732421875,318.6553649902344,310.1615295410156,283.1499938964844,24724.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904174029827118,1.0,0.0,0.0,0.9398128390312196,0.9398184418678284,5.89353987834329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2552.69580078125,0.0,69.29657745361328,1895.4371337890625,0.0,79.09989166259766,0.3351840674877167,1.0,0.0,3.0,1.0,0.0
18227700,303.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.4817264080047607,0.0378957465291023,0.0351533032953739,303.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.6399574875831604,0.0821728929877281,0.0789447575807571,303.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.7147534489631653,0.1135922372341156,0.0803078413009643,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.01391211617738,0.0143579272553324,302.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0139455059543251,0.0697051510214805,284.9523010253906,284.95001220703125,295.1432189941406,291.9462280273437,300.52734375,303.08209228515625,284.97216796875,1.0,0.1412564516067505,0.0,0.050000000745058,1.0,1.0,-0.3341701626777649,3.9191141695482656e-05,0.3341309726238251,-0.1075330376625061,0.5213945508003235,0.5213945508003235,0.0,26.07121086120605,25.0,7137.341796875,-0.0,16.98014259338379,0.0,283.1499938964844,284.8533630371094,294.8271179199219,295.2979431152344,318.6553649902344,310.1615295410156,283.1499938964844,20103.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864031493663788,1.0,0.0,0.0,1.0249855518341064,1.0249905586242676,7.010176972244153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2753.931396484375,0.0,70.2596206665039,1895.4371337890625,0.0,54.726470947265625,0.3305484354496002,1.0,0.0,3.0,1.0,0.0
