time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227760,303.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.4805700182914734,0.0377210825681686,0.0349943488836288,303.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6390753388404846,0.0819485560059547,0.0787380561232566,303.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.7136349081993103,0.1132190749049186,0.0800619795918464,303.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0136746512725949,0.0141137326136231,302.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.013133380562067,0.0658341720700264,284.9512939453125,284.95001220703125,295.13507080078125,291.9453430175781,300.5151672363281,303.0840759277344,284.9168701171875,1.0,0.1409782469272613,0.0,0.050000000745058,1.0,1.0,-0.3284979164600372,3.851035580737516e-05,0.3284594118595123,-0.1061410680413246,0.5233128666877747,0.5233128666877747,0.0,26.115909576416016,25.0,7032.87109375,-0.0,16.647661209106445,0.0,283.1499938964844,284.7698059082031,294.9263610839844,295.4334716796875,318.6553649902344,310.1615295410156,283.1499938964844,18850.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904077172279358,1.0,0.0,0.0,1.0503305196762085,1.0503352880477903,7.36114529331644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2691.0732421875,0.0,70.72274780273438,1895.4371337890625,0.0,79.03939819335938,0.3290360569953918,1.0,0.0,3.0,1.0,0.0
18227820,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.4783961772918701,0.0373624041676521,0.0346738323569297,303.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.6373845338821411,0.0814217180013656,0.0782606750726699,303.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.7113158702850342,0.1123233959078788,0.0794644951820373,303.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0132863987237215,0.0137232458218932,302.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0117142824456095,0.0591804012656211,284.8843688964844,284.95001220703125,295.1203308105469,291.94390869140625,300.4932556152344,303.0876159667969,284.89422607421875,1.0,0.1404110491275787,0.0,0.050000000745058,1.0,1.0,-0.3183698058128357,3.729954914888367e-05,0.3183325231075287,-0.1036343276500701,0.4520156681537628,0.4520156681537628,0.0,26.158615112304688,25.0,6442.3876953125,-0.0,16.04106330871582,0.0,283.1499938964844,284.8717346191406,294.9400329589844,295.4369506835937,318.6553649902344,310.1615295410156,283.1499938964844,20762.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915384471416473,1.0,0.0,0.0,0.8641957640647888,0.8642004132270813,4.983307633210644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2350.995361328125,0.0,53.71785736083984,1895.4371337890625,0.0,86.06600189208984,0.3078106939792633,1.0,0.0,3.0,1.0,0.0
18227880,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.4783961772918701,0.0373624041676521,0.0346738323569297,303.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.6373845338821411,0.0814217180013656,0.0782606750726699,303.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.7113158702850342,0.1123233959078788,0.0794644951820373,303.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0132863987237215,0.0137232458218932,302.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0117142824456095,0.0591804012656211,284.8843688964844,284.95001220703125,295.1203308105469,291.94390869140625,300.4932556152344,303.0876159667969,284.89422607421875,1.0,0.1404110491275787,0.0,0.050000000745058,1.0,1.0,-0.3183698058128357,3.729954914888367e-05,0.3183325231075287,-0.1036343276500701,0.4520156681537628,0.4520156681537628,0.0,26.158615112304688,25.0,6442.3876953125,-0.0,16.04106330871582,0.0,283.1499938964844,284.8717346191406,294.9400329589844,295.4369506835937,318.6553649902344,310.1615295410156,283.1499938964844,20762.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915384471416473,1.0,0.0,0.0,0.8641957640647888,0.8642004132270813,4.983307633210644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2350.995361328125,0.0,53.71785736083984,1895.4371337890625,0.0,86.06600189208984,0.3078106939792633,1.0,0.0,3.0,1.0,0.0
18227940,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.4769753217697143,0.0371466130018234,0.0344544276595115,303.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.6362313032150269,0.0810594707727432,0.0778868198394775,303.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.7096079587936401,0.1116761639714241,0.0789805501699447,303.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0130408816039562,0.0134716732427477,302.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0106957964599132,0.0544049479067325,284.9364013671875,284.95001220703125,295.109375,291.94305419921875,300.47723388671875,303.0908508300781,284.9656677246094,1.0,0.1399363279342651,0.0,0.050000000745058,1.0,1.0,-0.3110441565513611,3.642752199084498e-05,0.3110077381134033,-0.1018048077821731,0.4620377719402313,0.4620377719402313,0.0,26.15612030029297,25.0,6417.25244140625,-0.0,15.59097671508789,0.0,283.1499938964844,285.0037536621094,294.9388732910156,295.423583984375,318.6553649902344,310.1615295410156,283.1499938964844,19238.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904588282108307,1.0,0.0,0.0,0.8255038261413574,0.825508177280426,4.5470699205907295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2419.8642578125,0.0,47.379642486572266,1895.4371337890625,0.0,79.35846710205078,0.2968409061431885,1.0,0.0,3.0,1.0,0.0
18228000,303.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.4767733812332153,0.0371147394180297,0.0344221331179142,303.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.6360620260238647,0.0810024142265319,0.0778276845812797,303.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.7093385457992554,0.1115678250789642,0.0789003148674964,303.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.013001044280827,0.0134309371933341,302.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.010517444461584,0.0535695478320121,284.9476318359375,284.95001220703125,295.107421875,291.94293212890625,300.4745178222656,303.091552734375,284.96905517578125,1.0,0.1398472934961319,0.0,0.050000000745058,1.0,1.0,-0.3097866475582123,3.627812839113176e-05,0.3097503781318664,-0.1014892011880874,0.4686452150344848,0.4686452150344848,0.0,26.151960372924805,25.0,6446.8154296875,-0.0,15.512357711791992,0.0,283.1499938964844,285.0033264160156,294.941162109375,295.42974853515625,318.6553649902344,310.1615295410156,283.1499938964844,18829.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906117439270019,1.0,0.0,0.0,0.8357903361320496,0.8357946276664734,4.661097108282775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2450.2275390625,0.0,47.62612915039063,1895.4371337890625,0.0,80.31267547607422,0.2965939939022064,1.0,0.0,3.0,1.0,0.0
18228060,303.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.4702289700508117,0.0369184985756874,0.0342881269752979,303.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.6297497749328613,0.0804368555545806,0.0774633735418319,303.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.70119309425354,0.1108429431915283,0.0784472227096557,303.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0127746108919382,0.0132545307278633,302.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0088642034679651,284.92303466796875,284.95001220703125,295.0961303710937,291.9423217773437,300.4006042480469,303.0955810546875,284.81512451171875,1.0,0.1388903707265854,0.0,0.050000000745058,1.0,1.0,-0.2542368769645691,2.968788794532884e-05,0.2542071938514709,-0.0862972363829612,0.4540110230445862,0.4540110230445862,0.0,27.164356231689453,25.0,5864.2548828125,-0.0,12.762414932250977,0.0,283.1499938964844,284.8724060058594,294.9427185058594,295.4351501464844,318.6553649902344,310.1615295410156,283.1499938964844,18573.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913472950458526,1.0,0.0,0.0,0.8391063213348389,0.8391105532646179,4.698155819937711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2288.3740234375,0.0,47.49227523803711,1895.4371337890625,0.0,84.88624572753906,0.2951929569244385,1.0,0.0,3.0,1.0,0.0
18228120,303.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.4702289700508117,0.0369184985756874,0.0342881269752979,303.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.6297497749328613,0.0804368555545806,0.0774633735418319,303.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.70119309425354,0.1108429431915283,0.0784472227096557,303.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0127746108919382,0.0132545307278633,302.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0088642034679651,284.92303466796875,284.95001220703125,295.0961303710937,291.9423217773437,300.4006042480469,303.0955810546875,284.81512451171875,1.0,0.1388903707265854,0.0,0.050000000745058,1.0,1.0,-0.2542368769645691,2.968788794532884e-05,0.2542071938514709,-0.0862972363829612,0.4540110230445862,0.4540110230445862,0.0,27.164356231689453,25.0,5864.2548828125,-0.0,12.762414932250977,0.0,283.1499938964844,284.8724060058594,294.9427185058594,295.4351501464844,318.6553649902344,310.1615295410156,283.1499938964844,18573.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913472950458526,1.0,0.0,0.0,0.8391063213348389,0.8391105532646179,4.698155819937711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2288.3740234375,0.0,47.49227523803711,1895.4371337890625,0.0,84.88624572753906,0.2951929569244385,1.0,0.0,3.0,1.0,0.0
18228180,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.4710608720779419,0.0369562320411205,0.0342513807117939,303.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.6286519765853882,0.0796589702367782,0.076665312051773,303.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.7005259394645691,0.109995312988758,0.077863834798336,303.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0128174386918544,0.013212950900197,303.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,0.0052273096516728,284.7320251464844,284.95001220703125,295.0862121582031,291.9420471191406,300.3514404296875,303.1005554199219,284.7720642089844,1.0,0.1379611641168594,0.0,0.050000000745058,1.0,1.0,-0.2486834079027176,2.907929410866928e-05,0.2486543357372284,-0.0852263644337654,0.2355371117591858,0.2355371117591858,0.0,26.88113212585449,25.0,4294.31005859375,-0.0,12.299311637878418,0.0,283.1500244140625,285.1654357910156,294.9005432128906,295.2303161621094,318.6553649902344,310.1615295410156,283.1499938964844,22142.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832217514514923,1.0,0.0,0.0,0.4209834337234497,0.4256967008113861,1.1825608048354752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1343.14111328125,0.0,21.736337661743164,1895.4371337890625,0.0,37.03891372680664,0.2616919577121734,1.0,0.0,3.0,1.0,0.0
18228240,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.4710608720779419,0.0369562320411205,0.0342513807117939,303.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.6286519765853882,0.0796589702367782,0.076665312051773,303.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.7005259394645691,0.109995312988758,0.077863834798336,303.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0128174386918544,0.013212950900197,303.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,0.0052273096516728,284.7320251464844,284.95001220703125,295.0862121582031,291.9420471191406,300.3514404296875,303.1005554199219,284.7720642089844,1.0,0.1379611641168594,0.0,0.050000000745058,1.0,1.0,-0.2486834079027176,2.907929410866928e-05,0.2486543357372284,-0.0852263644337654,0.2355371117591858,0.2355371117591858,0.0,26.88113212585449,25.0,4294.31005859375,-0.0,12.299311637878418,0.0,283.1500244140625,285.1654357910156,294.9005432128906,295.2303161621094,318.6553649902344,310.1615295410156,283.1499938964844,22142.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832217514514923,1.0,0.0,0.0,0.4209834337234497,0.4256967008113861,1.1825608048354752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1343.14111328125,0.0,21.736337661743164,1895.4371337890625,0.0,37.03891372680664,0.2616919577121734,1.0,0.0,3.0,1.0,0.0
18228300,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.4721293747425079,0.0370654314756393,0.0343101844191551,303.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.6286308765411377,0.0794925391674041,0.0764165893197059,303.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.7004331350326538,0.1096796095371246,0.0775905176997184,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0128976851701736,0.013267676346004,303.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,0.0052034985274076,284.8194580078125,284.95001220703125,295.0816650390625,291.9420166015625,300.35107421875,303.10467529296875,285.0232849121094,1.0,0.1375622451305389,0.0,0.050000000745058,1.0,1.0,-0.2481495141983032,2.9015269319643263e-05,0.2481205016374588,-0.0850580781698226,0.2311514467000961,0.2311514467000961,0.0,26.71805953979492,25.0,4226.6025390625,-0.0,12.201329231262209,0.0,283.1500244140625,285.558349609375,294.90106201171875,295.1786804199219,318.6553649902344,310.1615295410156,283.1499938964844,20384.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788604497909546,1.0,0.0,0.0,0.34725022315979,0.4400972723960876,8.21528978178776e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1370.3489990234375,0.0,20.48862648010254,1895.4371337890625,0.0,15.573699951171877,0.2526114583015442,1.0,0.0,3.0,1.0,0.0
18228360,303.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.4736001789569855,0.037255048751831,0.0344398692250251,303.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.6290505528450012,0.0795143395662307,0.0763428807258606,303.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.700700581073761,0.10956372320652,0.0774338468909263,303.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0129995075985789,0.0133483270183205,303.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.0051742498762905,285.0269775390625,284.95001220703125,295.07733154296875,291.9420471191406,300.35272216796875,303.10968017578125,285.2151794433594,1.0,0.1372009515762329,0.0,0.050000000745058,1.0,1.0,-0.2480902820825576,2.900716754083988e-05,0.2480612695217132,-0.085027776658535,0.359986811876297,0.359986811876297,0.0,26.561004638671875,25.0,5105.70166015625,-0.0,12.131766319274902,0.0,283.1500244140625,285.78765869140625,294.9371032714844,295.2523803710937,318.6553649902344,310.1615295410156,283.1499938964844,18081.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799089252948761,1.0,0.0,0.0,0.4791746735572815,0.55080646276474,1.5320791746376017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1939.3345947265625,0.0,24.520214080810547,1895.4371337890625,0.0,20.353490829467773,0.2537049651145935,1.0,0.0,3.0,1.0,0.0
18228420,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.4764311611652374,0.0374982804059982,0.0347223058342933,303.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.6303938627243042,0.0795696899294853,0.0764325857162475,303.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.7016343474388123,0.1092642471194267,0.0772880613803863,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0131498808041214,0.0135068846866488,303.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0051211887039244,285.056396484375,284.95001220703125,295.0693359375,291.94219970703125,300.3560485839844,303.1165466308594,284.836669921875,1.0,0.1365793198347091,0.0,0.050000000745058,1.0,1.0,-0.2484885603189468,2.9050061129964888e-05,0.24845951795578,-0.0850967392325401,0.4894135594367981,0.4894135594367981,0.0,26.280580520629883,25.0,5954.7978515625,-0.0,12.03533935546875,0.0,283.1499938964844,284.92535400390625,294.9929504394531,295.5217590332031,318.6553649902344,310.1615295410156,283.1499938964844,14967.2333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936288118362427,1.0,0.0,0.0,0.8673283457756042,0.8673465251922607,5.0195009038134244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2443.14794921875,0.0,43.72775268554688,1895.4371337890625,0.0,98.27618408203124,0.2837275862693786,1.0,0.0,3.0,1.0,0.0
18228480,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.4764311611652374,0.0374982804059982,0.0347223058342933,303.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.6303938627243042,0.0795696899294853,0.0764325857162475,303.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.7016343474388123,0.1092642471194267,0.0772880613803863,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0131498808041214,0.0135068846866488,303.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0051211887039244,285.056396484375,284.95001220703125,295.0693359375,291.94219970703125,300.3560485839844,303.1165466308594,284.836669921875,1.0,0.1365793198347091,0.0,0.050000000745058,1.0,1.0,-0.2484885603189468,2.9050061129964888e-05,0.24845951795578,-0.0850967392325401,0.4894135594367981,0.4894135594367981,0.0,26.280580520629883,25.0,5954.7978515625,-0.0,12.03533935546875,0.0,283.1499938964844,284.92535400390625,294.9929504394531,295.5217590332031,318.6553649902344,310.1615295410156,283.1499938964844,14967.2333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936288118362427,1.0,0.0,0.0,0.8673283457756042,0.8673465251922607,5.0195009038134244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2443.14794921875,0.0,43.72775268554688,1895.4371337890625,0.0,98.27618408203124,0.2837275862693786,1.0,0.0,3.0,1.0,0.0
18228540,303.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.4762546122074127,0.0372284725308418,0.0345633998513221,303.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.6300796270370483,0.0790232047438621,0.0760287493467331,303.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.7003052830696106,0.1081234440207481,0.0765910372138023,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.01310929749161,0.0135028408840298,303.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0050867111422121,284.733642578125,284.95001220703125,295.0619201660156,291.9425048828125,300.3457336425781,303.1083068847656,284.7726135253906,1.0,0.1360521763563156,0.0,0.050000000745058,1.0,1.0,-0.2469307631254196,2.886383845179808e-05,0.2469018995761871,-0.0846117287874221,0.2159453183412552,0.2159453183412552,0.0,26.087486267089844,25.0,4131.5966796875,-0.0,11.868661880493164,0.0,283.1499938964844,285.1768798828125,294.8949584960937,295.2235107421875,318.6553649902344,310.1615295410156,283.1499938964844,21499.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835370898246765,1.0,0.0,0.0,0.389317512512207,0.399361103773117,1.0115935644705589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1259.6873779296875,0.0,19.62386512756348,1895.4371337890625,0.0,38.72325134277344,0.2562259435653686,1.0,0.0,3.0,1.0,0.0
18228600,303.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.4762546122074127,0.0372284725308418,0.0345633998513221,303.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.6300796270370483,0.0790232047438621,0.0760287493467331,303.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.7003052830696106,0.1081234440207481,0.0765910372138023,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.01310929749161,0.0135028408840298,303.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0050867111422121,284.733642578125,284.95001220703125,295.0619201660156,291.9425048828125,300.3457336425781,303.1083068847656,284.7726135253906,1.0,0.1360521763563156,0.0,0.050000000745058,1.0,1.0,-0.2469307631254196,2.886383845179808e-05,0.2469018995761871,-0.0846117287874221,0.2159453183412552,0.2159453183412552,0.0,26.087486267089844,25.0,4131.5966796875,-0.0,11.868661880493164,0.0,283.1499938964844,285.1768798828125,294.8949584960937,295.2235107421875,318.6553649902344,310.1615295410156,283.1499938964844,21499.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835370898246765,1.0,0.0,0.0,0.389317512512207,0.399361103773117,1.0115935644705589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1259.6873779296875,0.0,19.62386512756348,1895.4371337890625,0.0,38.72325134277344,0.2562259435653686,1.0,0.0,3.0,1.0,0.0
18228660,303.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.4758658111095428,0.0371326878666877,0.0343892462551593,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.6296854019165039,0.0787709429860115,0.0756406933069229,303.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.6992627382278442,0.1075834184885025,0.0760324820876121,303.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0130441226065158,0.0134276542812585,303.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0050578988157212,285.05877685546875,284.95001220703125,295.0548400878906,291.9428405761719,300.34783935546875,303.11444091796875,285.2651672363281,1.0,0.1356005817651748,0.0,0.050000000745058,1.0,1.0,-0.2454608231782913,2.8687340090982616e-05,0.2454321235418319,-0.0841433480381965,0.3670284450054168,0.3670284450054168,0.0,25.92523956298828,25.0,5105.666015625,-0.0,11.720853805541992,0.0,283.1499938964844,285.8781433105469,294.93463134765625,295.2404479980469,318.6553649902344,310.1615295410156,283.1499938964844,17600.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788528800010681,1.0,0.0,0.0,0.473954975605011,0.5625342726707458,1.4988827956585737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1968.9503173828125,0.0,24.49375343322754,1895.4371337890625,0.0,15.540361404418944,0.2520991861820221,1.0,0.0,3.0,1.0,0.0
18228720,303.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.4758658111095428,0.0371326878666877,0.0343892462551593,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.6296854019165039,0.0787709429860115,0.0756406933069229,303.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.6992627382278442,0.1075834184885025,0.0760324820876121,303.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0130441226065158,0.0134276542812585,303.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0050578988157212,285.05877685546875,284.95001220703125,295.0548400878906,291.9428405761719,300.34783935546875,303.11444091796875,285.2651672363281,1.0,0.1356005817651748,0.0,0.050000000745058,1.0,1.0,-0.2454608231782913,2.8687340090982616e-05,0.2454321235418319,-0.0841433480381965,0.3670284450054168,0.3670284450054168,0.0,25.92523956298828,25.0,5105.666015625,-0.0,11.720853805541992,0.0,283.1499938964844,285.8781433105469,294.93463134765625,295.2404479980469,318.6553649902344,310.1615295410156,283.1499938964844,17600.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788528800010681,1.0,0.0,0.0,0.473954975605011,0.5625342726707458,1.4988827956585737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1968.9503173828125,0.0,24.49375343322754,1895.4371337890625,0.0,15.540361404418944,0.2520991861820221,1.0,0.0,3.0,1.0,0.0
18228780,303.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.47647225856781,0.0370678827166557,0.0343855656683445,303.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.6302872896194458,0.0787151753902435,0.0756348520517349,303.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.6996108293533325,0.1072974950075149,0.0759012028574943,303.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0129459965974092,0.0133542288094758,303.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0050291218794882,285.0652160644531,284.95001220703125,295.0478515625,291.9431457519531,300.3569030761719,303.1292419433594,284.8070068359375,1.0,0.1352266669273376,0.0,0.050000000745058,1.0,1.0,-0.2451692670583725,2.864688758563716e-05,0.2451406121253967,-0.0839869230985641,0.5015503764152527,0.5015503764152527,0.0,25.77051544189453,25.0,5990.935546875,-0.0,11.640549659729004,0.0,283.1499938964844,284.8656311035156,294.999755859375,295.5413818359375,318.6553649902344,310.1615295410156,283.1499938964844,14523.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946080267429352,1.0,0.0,0.0,0.9053563475608826,0.9053940176963806,5.4693099826863545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2470.2353515625,0.0,46.364013671875,1895.4371337890625,0.0,103.14908599853516,0.2875750064849853,1.0,0.0,3.0,1.0,0.0
18228840,303.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.47647225856781,0.0370678827166557,0.0343855656683445,303.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.6302872896194458,0.0787151753902435,0.0756348520517349,303.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.6996108293533325,0.1072974950075149,0.0759012028574943,303.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0129459965974092,0.0133542288094758,303.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0050291218794882,285.0652160644531,284.95001220703125,295.0478515625,291.9431457519531,300.3569030761719,303.1292419433594,284.8070068359375,1.0,0.1352266669273376,0.0,0.050000000745058,1.0,1.0,-0.2451692670583725,2.864688758563716e-05,0.2451406121253967,-0.0839869230985641,0.5015503764152527,0.5015503764152527,0.0,25.77051544189453,25.0,5990.935546875,-0.0,11.640549659729004,0.0,283.1499938964844,284.8656311035156,294.999755859375,295.5413818359375,318.6553649902344,310.1615295410156,283.1499938964844,14523.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946080267429352,1.0,0.0,0.0,0.9053563475608826,0.9053940176963806,5.4693099826863545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2470.2353515625,0.0,46.364013671875,1895.4371337890625,0.0,103.14908599853516,0.2875750064849853,1.0,0.0,3.0,1.0,0.0
18228900,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.475760668516159,0.0368294902145862,0.034230638295412,303.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.6299803256988525,0.0784216150641441,0.0754439458250999,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.6989076733589172,0.1067525967955589,0.0756128951907157,303.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0128268552944064,0.0132620837539434,303.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,0.0050202473066747,284.8249816894531,284.95001220703125,295.0443115234375,291.9432983398437,300.3603820800781,303.1361999511719,284.6382141113281,1.0,0.1350583583116531,0.0,0.050000000745058,1.0,1.0,-0.2442871630191803,2.8540189305203967e-05,0.2442586123943328,-0.0836957842111587,0.338602066040039,0.338602066040039,0.0,25.718158721923828,25.0,4954.72265625,-0.0,11.57131576538086,0.0,283.1499938964844,284.8281555175781,294.9377746582031,295.3932800292969,318.6553649902344,310.1615295410156,283.1499938964844,20111.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910601496696472,1.0,0.0,0.0,0.647956907749176,0.6479620337486267,2.801468212965119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1716.8743896484375,0.0,34.17050552368164,1895.4371337890625,0.0,83.1056900024414,0.274893194437027,1.0,0.0,3.0,1.0,0.0
18228960,303.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.4744945466518402,0.0365675538778305,0.0339969433844089,303.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.6292896270751953,0.0780767276883125,0.0751302987337112,303.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.6977300047874451,0.1061668619513511,0.0752049535512924,303.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0126900058239698,0.0131376329809427,303.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,0.0050142360851168,284.700927734375,284.95001220703125,295.04071044921875,291.9433898925781,300.3625183105469,303.1427307128906,284.7475280761719,1.0,0.1348978877067566,0.0,0.050000000745058,1.0,1.0,-0.242984265089035,2.838426371454261e-05,0.2429558783769607,-0.0832841768860817,0.1879169344902038,0.1879169344902038,0.0,25.678550720214844,25.0,3935.488037109375,-0.0,11.485055923461914,0.0,283.1499938964844,285.173095703125,294.888916015625,295.2043151855469,318.6553649902344,310.1615295410156,283.1499938964844,21828.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828477919101715,1.0,0.0,0.0,0.356949895620346,0.3790423572063446,8.608203927451541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1173.5380859375,0.0,18.675928115844727,1895.4371337890625,0.0,35.06126022338867,0.2557379603385925,1.0,0.0,3.0,1.0,0.0
18229020,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.4732425510883331,0.0364266633987426,0.0337396115064621,303.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.6285837888717651,0.0778397321701049,0.0747395232319831,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.6965644955635071,0.1057792901992797,0.074730284512043,303.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0124977957457304,0.0129215773195028,303.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0049994201399385,285.0678100585937,284.95001220703125,295.0331115722656,291.9434509277344,300.3666381835937,303.15460205078125,285.3128662109375,1.0,0.1346085667610168,0.0,0.050000000745058,1.0,1.0,-0.2413596361875534,2.818665961967781e-05,0.2413314431905746,-0.0827322453260421,0.3550184667110443,0.3550184667110443,0.0,25.59042930603028,25.0,4989.63330078125,-0.0,11.362043380737305,0.0,283.1499938964844,285.9908447265625,294.9295349121094,295.2145080566406,318.6553649902344,310.1615295410156,283.1499938964844,17659.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768515050411224,1.0,0.0,0.0,0.443155288696289,0.5616468191146851,1.3104044072065337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1904.7655029296875,0.0,24.2503719329834,1895.4371337890625,0.0,7.589661598205566,0.2511374950408935,1.0,0.0,3.0,1.0,0.0
18229080,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.4732425510883331,0.0364266633987426,0.0337396115064621,303.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.6285837888717651,0.0778397321701049,0.0747395232319831,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.6965644955635071,0.1057792901992797,0.074730284512043,303.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0124977957457304,0.0129215773195028,303.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0049994201399385,285.0678100585937,284.95001220703125,295.0331115722656,291.9434509277344,300.3666381835937,303.15460205078125,285.3128662109375,1.0,0.1346085667610168,0.0,0.050000000745058,1.0,1.0,-0.2413596361875534,2.818665961967781e-05,0.2413314431905746,-0.0827322453260421,0.3550184667110443,0.3550184667110443,0.0,25.59042930603028,25.0,4989.63330078125,-0.0,11.362043380737305,0.0,283.1499938964844,285.9908447265625,294.9295349121094,295.2145080566406,318.6553649902344,310.1615295410156,283.1499938964844,17659.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768515050411224,1.0,0.0,0.0,0.443155288696289,0.5616468191146851,1.3104044072065337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1904.7655029296875,0.0,24.2503719329834,1895.4371337890625,0.0,7.589661598205566,0.2511374950408935,1.0,0.0,3.0,1.0,0.0
18229140,303.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.4739840924739837,0.0364509262144565,0.0337932966649532,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.6290302276611328,0.0778173059225082,0.0747650489211082,303.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.6970457434654236,0.1056856215000152,0.0747313573956489,303.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0123759973794221,0.0128061342984437,303.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.0049818968400359,285.131591796875,284.95001220703125,295.02557373046875,291.9433288574219,300.3730773925781,303.16424560546875,284.85162353515625,1.0,0.1343881636857986,0.0,0.050000000745058,1.0,1.0,-0.2412964403629303,2.8170836230856366e-05,0.2412682771682739,-0.0826160460710525,0.5385431051254272,0.5385431051254272,0.0,25.49736785888672,25.0,6190.5751953125,-0.0,11.320481300354004,0.0,283.1499938964844,284.89288330078125,295.0181579589844,295.5753479003906,318.6553649902344,310.1615295410156,283.1499938964844,13200.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950996160507202,1.0,0.0,0.0,0.9528809189796448,0.9529079794883728,6.058578350121024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2643.6826171875,0.0,48.35299682617188,1895.4371337890625,0.0,105.2706298828125,0.2903286814689636,1.0,0.0,3.0,1.0,0.0
18229200,303.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.4739665985107422,0.0364294238388538,0.0337864197790622,303.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.6290159225463867,0.0777824893593788,0.0747506469488143,303.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.6970069408416748,0.1056258976459503,0.0747106969356536,303.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0123603483662009,0.0127940978854894,303.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,0.0049808099865913,285.0937194824219,284.95001220703125,295.0248718261719,291.9432983398437,300.37359619140625,303.1650085449219,284.7979736328125,1.0,0.134370356798172,0.0,0.050000000745058,1.0,1.0,-0.2412303835153579,2.816231790347956e-05,0.2412022203207016,-0.0825879350304603,0.5219048857688904,0.5219048857688904,0.0,25.491247177124023,25.0,6066.54931640625,-0.0,11.314462661743164,0.0,283.1499938964844,284.8282165527344,295.0121154785156,295.5675048828125,318.6553649902344,310.1615295410156,283.1499938964844,13800.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956415712833404,1.0,0.0,0.0,0.9485397338867188,0.9485533833503724,6.00349920887311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2531.7060546875,0.0,49.09734344482422,1895.4371337890625,0.0,107.31383514404295,0.2916305363178253,1.0,0.0,3.0,1.0,0.0
18229260,303.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.4719075858592987,0.0359639525413513,0.0334409773349761,303.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.6276009678840637,0.0770341157913208,0.0741665884852409,303.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.6948738098144531,0.1044680252671241,0.0740218088030815,303.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0121107660233974,0.0125780012458562,303.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0049749929457902,284.6640625,284.95001220703125,295.0157165527344,291.9428405761719,300.3768005371094,303.1737060546875,284.6976623535156,1.0,0.1341537535190582,0.0,0.050000000745058,1.0,1.0,-0.2390220910310745,2.789396967273205e-05,0.2389942109584808,-0.0818372666835784,0.1617251485586166,0.1617251485586166,0.0,25.447921752929688,25.0,3757.30322265625,-0.0,11.179862022399902,0.0,283.1499938964844,285.1239318847656,294.882080078125,295.19073486328125,318.6553649902344,310.1615295410156,283.1499938964844,22282.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827025949954986,1.0,0.0,0.0,0.3349236249923706,0.3630048334598541,7.749416219837713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1093.490966796875,0.0,18.092714309692383,1895.4371337890625,0.0,34.29922103881836,0.2563356459140777,1.0,0.0,3.0,1.0,0.0
18229320,303.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.4719075858592987,0.0359639525413513,0.0334409773349761,303.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.6276009678840637,0.0770341157913208,0.0741665884852409,303.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.6948738098144531,0.1044680252671241,0.0740218088030815,303.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0121107660233974,0.0125780012458562,303.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0049749929457902,284.6640625,284.95001220703125,295.0157165527344,291.9428405761719,300.3768005371094,303.1737060546875,284.6976623535156,1.0,0.1341537535190582,0.0,0.050000000745058,1.0,1.0,-0.2390220910310745,2.789396967273205e-05,0.2389942109584808,-0.0818372666835784,0.1617251485586166,0.1617251485586166,0.0,25.447921752929688,25.0,3757.30322265625,-0.0,11.179862022399902,0.0,283.1499938964844,285.1239318847656,294.882080078125,295.19073486328125,318.6553649902344,310.1615295410156,283.1499938964844,22282.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827025949954986,1.0,0.0,0.0,0.3349236249923706,0.3630048334598541,7.749416219837713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1093.490966796875,0.0,18.092714309692383,1895.4371337890625,0.0,34.29922103881836,0.2563356459140777,1.0,0.0,3.0,1.0,0.0
18229380,303.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.4705214500427246,0.0358507260680198,0.0332067497074604,303.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.6264727115631104,0.0767237022519111,0.0736838951706886,303.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.6933872103691101,0.1040592715144157,0.0735203325748443,303.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0119368825107812,0.012378784827888,303.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.004967937245965,285.05291748046875,284.95001220703125,295.00537109375,291.9420166015625,300.3778991699219,303.1805725097656,285.3605041503906,1.0,0.1339563727378845,0.0,0.050000000745058,1.0,1.0,-0.2373122274875641,2.768368176475633e-05,0.2372845411300659,-0.0812244415283203,0.3184694051742553,0.3184694051742553,0.0,25.40103340148925,25.0,4716.685546875,-0.0,11.070758819580078,0.0,283.1499938964844,286.1148681640625,294.9010009765625,295.1585693359375,318.6553649902344,310.1615295410156,283.1499938964844,18021.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2719727754592895,1.0,0.0,0.0,0.3817433416843414,0.5423441529273987,9.735247274988978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1704.7144775390625,0.0,23.260986328125,1895.4371337890625,0.0,0.0054993429221212,0.2492142170667648,1.0,0.0,3.0,1.0,0.0
18229440,303.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.4705214500427246,0.0358507260680198,0.0332067497074604,303.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.6264727115631104,0.0767237022519111,0.0736838951706886,303.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.6933872103691101,0.1040592715144157,0.0735203325748443,303.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0119368825107812,0.012378784827888,303.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.004967937245965,285.05291748046875,284.95001220703125,295.00537109375,291.9420166015625,300.3778991699219,303.1805725097656,285.3605041503906,1.0,0.1339563727378845,0.0,0.050000000745058,1.0,1.0,-0.2373122274875641,2.768368176475633e-05,0.2372845411300659,-0.0812244415283203,0.3184694051742553,0.3184694051742553,0.0,25.40103340148925,25.0,4716.685546875,-0.0,11.070758819580078,0.0,283.1499938964844,286.1148681640625,294.9010009765625,295.1585693359375,318.6553649902344,310.1615295410156,283.1499938964844,18021.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2719727754592895,1.0,0.0,0.0,0.3817433416843414,0.5423441529273987,9.735247274988978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1704.7144775390625,0.0,23.260986328125,1895.4371337890625,0.0,0.0054993429221212,0.2492142170667648,1.0,0.0,3.0,1.0,0.0
18229500,303.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.4711246788501739,0.0359448157250881,0.0332694090902805,303.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.6267111897468567,0.076798565685749,0.0737137347459793,303.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.6937294602394104,0.1041663661599159,0.073562666773796,303.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0118934828788042,0.0123277977108955,303.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,0.0049606179818511,285.2678527832031,284.95001220703125,294.9996643066406,291.9414367675781,300.3797912597656,303.18359375,285.235595703125,1.0,0.1338724344968795,0.0,0.050000000745058,1.0,1.0,-0.2374040633440017,2.768882222881075e-05,0.2373763620853424,-0.0811857804656028,0.5389052629470825,0.5389052629470825,0.0,25.363080978393555,25.0,6338.7138671875,-0.0,11.060261726379396,0.0,283.1499938964844,285.6158752441406,295.017578125,295.4588317871094,318.6553649902344,310.1615295410156,283.1499938964844,13711.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855085432529449,1.0,0.0,0.0,0.7884436845779419,0.7990509271621704,4.147962329170696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3043.0146484375,0.0,35.71522521972656,1895.4371337890625,0.0,49.59598159790039,0.2693913578987121,1.0,0.0,3.0,1.0,0.0
