time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229560,303.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.4715096354484558,0.0359108448028564,0.0333048775792121,303.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.6268644332885742,0.0767116993665695,0.0737216249108314,303.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.6938726902008057,0.1039974689483642,0.0735557600855827,303.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0118247587233781,0.0122761083766818,303.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.0049545424990355,285.1526794433594,284.95001220703125,294.9935913085937,291.94073486328125,300.38201904296875,303.1864013671875,284.8226928710937,1.0,0.1337958872318267,0.0,0.050000000745058,1.0,1.0,-0.2373785674571991,2.767980913631618e-05,0.2373508810997009,-0.0811082124710083,0.5578234195709229,0.5578234195709229,0.0,25.33110809326172,25.0,6217.6015625,-0.0,11.046005249023438,0.0,283.1499938964844,284.8209228515625,295.0332336425781,295.6055908203125,318.6553649902344,310.1615295410156,283.1499938964844,12522.6650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296653538942337,1.0,0.0,0.0,1.0033248662948608,1.0033631324768066,6.717019118696045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2670.369140625,0.0,52.05245971679688,1895.4371337890625,0.0,110.2638702392578,0.2961972951889038,1.0,0.0,3.0,1.0,0.0
18229620,303.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.4691314697265625,0.0354101099073886,0.0329544730484485,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.6252734661102295,0.0759091824293136,0.0731212049722671,303.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908508300781,0.6915113925933838,0.1027587577700614,0.0728500038385391,303.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0115743000060319,0.0120685715228319,303.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0049539231695234,284.6332092285156,284.95001220703125,294.9801330566406,291.9389343261719,300.3826599121094,303.19110107421875,284.61602783203125,1.0,0.1336439251899719,0.0,0.050000000745058,1.0,1.0,-0.2351410388946533,2.740548734436743e-05,0.2351136207580566,-0.0803131833672523,0.1515545845031738,0.1515545845031738,0.0,25.31567573547364,25.0,3679.119384765625,-0.0,10.922585487365724,0.0,283.1499938964844,285.0158386230469,294.8742980957031,295.196533203125,318.6553649902344,310.1615295410156,283.1499938964844,22964.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839169800281524,1.0,0.0,0.0,0.3414823114871979,0.3608554899692535,7.992927208988476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1037.009521484375,0.0,18.51565933227539,1895.4371337890625,0.0,40.7725715637207,0.2593056261539459,1.0,0.0,3.0,1.0,0.0
18229680,303.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.4691314697265625,0.0354101099073886,0.0329544730484485,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.6252734661102295,0.0759091824293136,0.0731212049722671,303.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908508300781,0.6915113925933838,0.1027587577700614,0.0728500038385391,303.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0115743000060319,0.0120685715228319,303.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0049539231695234,284.6332092285156,284.95001220703125,294.9801330566406,291.9389343261719,300.3826599121094,303.19110107421875,284.61602783203125,1.0,0.1336439251899719,0.0,0.050000000745058,1.0,1.0,-0.2351410388946533,2.740548734436743e-05,0.2351136207580566,-0.0803131833672523,0.1515545845031738,0.1515545845031738,0.0,25.31567573547364,25.0,3679.119384765625,-0.0,10.922585487365724,0.0,283.1499938964844,285.0158386230469,294.8742980957031,295.196533203125,318.6553649902344,310.1615295410156,283.1499938964844,22964.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839169800281524,1.0,0.0,0.0,0.3414823114871979,0.3608554899692535,7.992927208988476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1037.009521484375,0.0,18.51565933227539,1895.4371337890625,0.0,40.7725715637207,0.2593056261539459,1.0,0.0,3.0,1.0,0.0
18229740,303.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.4669714570045471,0.0352226123213768,0.0326525531709194,303.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.6237229108810425,0.0754915922880172,0.0725353434681892,303.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.6894869804382324,0.1022074073553085,0.0722423568367958,303.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0113758388906717,0.0118505861610174,303.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,0.0049525871872901,284.9878234863281,284.95001220703125,294.9647521972656,291.9365539550781,300.3805236816406,303.1944885253906,285.3651428222656,1.0,0.1334968507289886,0.0,0.050000000745058,1.0,1.0,-0.2330830544233322,2.7152231268701144e-05,0.233055904507637,-0.0795677602291107,0.244604542851448,0.244604542851448,0.0,25.297515869140625,25.0,4190.8349609375,-0.0,10.807964324951172,0.0,283.1499938964844,286.1758117675781,294.85260009765625,295.0779724121094,318.6553649902344,310.1615295410156,283.1499938964844,18728.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2658128440380096,1.0,0.0,0.0,0.2944592833518982,0.5013687610626221,6.422816500872841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1358.0509033203125,0.0,21.53627586364746,1895.4371337890625,0.0,0.0,0.247006669640541,1.0,0.0,3.0,1.0,0.0
18229800,303.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.4669714570045471,0.0352226123213768,0.0326525531709194,303.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.6237229108810425,0.0754915922880172,0.0725353434681892,303.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.6894869804382324,0.1022074073553085,0.0722423568367958,303.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0113758388906717,0.0118505861610174,303.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,0.0049525871872901,284.9878234863281,284.95001220703125,294.9647521972656,291.9365539550781,300.3805236816406,303.1944885253906,285.3651428222656,1.0,0.1334968507289886,0.0,0.050000000745058,1.0,1.0,-0.2330830544233322,2.7152231268701144e-05,0.233055904507637,-0.0795677602291107,0.244604542851448,0.244604542851448,0.0,25.297515869140625,25.0,4190.8349609375,-0.0,10.807964324951172,0.0,283.1499938964844,286.1758117675781,294.85260009765625,295.0779724121094,318.6553649902344,310.1615295410156,283.1499938964844,18728.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2658128440380096,1.0,0.0,0.0,0.2944592833518982,0.5013687610626221,6.422816500872841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1358.0509033203125,0.0,21.53627586364746,1895.4371337890625,0.0,0.0,0.247006669640541,1.0,0.0,3.0,1.0,0.0
18229860,303.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.4680641889572143,0.0353315062820911,0.0327624753117561,303.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.6241040229797363,0.0755531191825866,0.0725916996598243,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.6900265216827393,0.1022806242108345,0.0723169669508934,303.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0112605588510632,0.0117378253489732,303.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0049421270377933,285.2505187988281,284.95001220703125,294.9471740722656,291.9334716796875,300.3816833496094,303.1974182128906,284.92401123046875,1.0,0.1333781331777572,0.0,0.050000000745058,1.0,1.0,-0.2332242429256439,2.7155258067068644e-05,0.2331970930099487,-0.0794519186019897,0.6020992398262024,0.6020992398262024,0.0,25.2438907623291,25.0,6440.14208984375,-0.0,10.794037818908691,0.0,283.1499938964844,284.9281616210937,295.0690002441406,295.6411437988281,318.6553649902344,310.1615295410156,283.1499938964844,11098.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952666878700256,1.0,0.0,0.0,1.0298364162445068,1.0299839973449707,7.076685903939507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2926.108642578125,0.0,51.856781005859375,1895.4371337890625,0.0,105.93473052978516,0.2963135540485382,1.0,0.0,3.0,1.0,0.0
18229920,303.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.4680641889572143,0.0353315062820911,0.0327624753117561,303.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.6241040229797363,0.0755531191825866,0.0725916996598243,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.6900265216827393,0.1022806242108345,0.0723169669508934,303.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0112605588510632,0.0117378253489732,303.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0049421270377933,285.2505187988281,284.95001220703125,294.9471740722656,291.9334716796875,300.3816833496094,303.1974182128906,284.92401123046875,1.0,0.1333781331777572,0.0,0.050000000745058,1.0,1.0,-0.2332242429256439,2.7155258067068644e-05,0.2331970930099487,-0.0794519186019897,0.6020992398262024,0.6020992398262024,0.0,25.2438907623291,25.0,6440.14208984375,-0.0,10.794037818908691,0.0,283.1499938964844,284.9281616210937,295.0690002441406,295.6411437988281,318.6553649902344,310.1615295410156,283.1499938964844,11098.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952666878700256,1.0,0.0,0.0,1.0298364162445068,1.0299839973449707,7.076685903939507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,2926.108642578125,0.0,51.856781005859375,1895.4371337890625,0.0,105.93473052978516,0.2963135540485382,1.0,0.0,3.0,1.0,0.0
18229980,303.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.4655570983886719,0.0348140746355056,0.0324348583817482,303.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722045898437,0.6225771307945251,0.0747472122311592,0.0720416456460952,303.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.6877783536911011,0.1010347828269004,0.0716689303517341,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0109969703480601,0.0115265576168894,303.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,0.0049435230903327,284.6361694335937,284.95001220703125,294.9271545410156,291.9296875,300.3802185058594,303.1998291015625,284.5096740722656,1.0,0.1332633197307586,0.0,0.050000000745058,1.0,1.0,-0.2311417609453201,2.6897050702245903e-05,0.2311148643493652,-0.0786722227931022,0.1820825636386871,0.1820825636386871,0.0,25.24040985107422,25.0,3848.587646484375,-0.0,10.684508323669434,0.0,283.1499938964844,284.8364562988281,294.8756103515625,295.2553100585937,318.6553649902344,310.1615295410156,283.1499938964844,23602.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881414592266083,1.0,0.0,0.0,0.4119895994663238,0.4144470989704132,1.1325723470179128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1094.603759765625,0.0,22.3201847076416,1895.4371337890625,0.0,65.04328155517578,0.2664479315280914,1.0,0.0,3.0,1.0,0.0
18230040,303.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.4655570983886719,0.0348140746355056,0.0324348583817482,303.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722045898437,0.6225771307945251,0.0747472122311592,0.0720416456460952,303.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.6877783536911011,0.1010347828269004,0.0716689303517341,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0109969703480601,0.0115265576168894,303.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,0.0049435230903327,284.6361694335937,284.95001220703125,294.9271545410156,291.9296875,300.3802185058594,303.1998291015625,284.5096740722656,1.0,0.1332633197307586,0.0,0.050000000745058,1.0,1.0,-0.2311417609453201,2.6897050702245903e-05,0.2311148643493652,-0.0786722227931022,0.1820825636386871,0.1820825636386871,0.0,25.24040985107422,25.0,3848.587646484375,-0.0,10.684508323669434,0.0,283.1499938964844,284.8364562988281,294.8756103515625,295.2553100585937,318.6553649902344,310.1615295410156,283.1499938964844,23602.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881414592266083,1.0,0.0,0.0,0.4119895994663238,0.4144470989704132,1.1325723470179128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1094.603759765625,0.0,22.3201847076416,1895.4371337890625,0.0,65.04328155517578,0.2664479315280914,1.0,0.0,3.0,1.0,0.0
18230100,303.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999755859375,0.4633396863937378,0.034561101347208,0.032170757651329,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.6212747097015381,0.0743193328380584,0.0715929865837097,303.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.686038613319397,0.1004347279667854,0.0711862593889236,303.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0108539909124374,0.0113868899643421,303.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,0.0049466677010059,284.6003723144531,284.95001220703125,294.9161682128906,291.9274597167969,300.37750244140625,303.2006530761719,284.82147216796875,1.0,0.1332016289234161,0.0,0.050000000745058,1.0,1.0,-0.2295433282852172,2.6702884497353807e-05,0.2295166254043579,-0.0781185403466224,0.03905014321208,0.03905014321208,0.0,25.2484188079834,25.0,3199.384765625,-0.0,10.604863166809082,0.0,283.1499938964844,285.37127685546875,294.83367919921875,295.0568542480469,318.6553649902344,310.1615295410156,283.1499938964844,21774.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761131227016449,1.0,0.0,0.0,0.191923975944519,0.3727137446403503,3.830249450942347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,804.2074584960938,0.0,17.6362247467041,1895.4371337890625,0.0,5.219686985015869,0.2511928677558899,1.0,0.0,3.0,1.0,0.0
18230160,303.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.4620668590068817,0.0344868302345275,0.0320201106369495,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.6204472184181213,0.0741363167762756,0.0712973773479461,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.6850278377532959,0.1002175211906433,0.0708949342370033,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0107481339946389,0.0112679665908217,303.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0049470080994069,284.8544006347656,284.95001220703125,294.90447998046875,291.925048828125,300.3748779296875,303.2012939453125,285.2749938964844,1.0,0.1331420540809631,0.0,0.050000000745058,1.0,1.0,-0.2285157591104507,2.6575567972031425e-05,0.2284891903400421,-0.0777325928211212,0.1286816000938415,0.1286816000938415,0.0,25.244855880737305,25.0,3558.54736328125,-0.0,10.550358772277832,0.0,283.1499938964844,286.06787109375,294.8070678710937,294.9997253417969,318.6553649902344,310.1615295410156,283.1499938964844,19691.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2633085548877716,1.0,0.0,0.0,0.2030840069055557,0.4461504518985748,4.080635829240009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,950.1431274414062,0.0,19.449281692504883,1895.4371337890625,0.0,0.0,0.2456494122743606,1.0,0.0,3.0,1.0,0.0
18230220,303.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.4630837440490722,0.0346452966332435,0.0321112722158432,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.6206903457641602,0.0742603689432144,0.0713181421160698,303.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.6854886412620544,0.1004316657781601,0.0709625780582428,303.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0106183988973498,0.011126734316349,303.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0049386145547032,285.3592529296875,284.95001220703125,294.8788452148437,291.9195251464844,300.37255859375,303.2025756835937,285.1416931152344,1.0,0.1330427825450897,0.0,0.050000000745058,1.0,1.0,-0.2285515964031219,2.6564961444819343e-05,0.2285250276327133,-0.0775707736611366,0.6195647716522217,0.6195647716522217,0.0,25.201759338378903,25.0,6689.994140625,-0.0,10.53545093536377,0.0,283.1499938964844,285.3007507324219,295.0872802734375,295.565673828125,318.6553649902344,310.1615295410156,283.1499938964844,10971.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850352823734283,1.0,0.0,0.0,0.9668721556663512,0.9699303507804872,6.23780138653274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3325.206787109375,0.0,45.49034118652344,1895.4371337890625,0.0,46.931888580322266,0.2860311269760132,1.0,0.0,3.0,1.0,0.0
18230280,303.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.4630837440490722,0.0346452966332435,0.0321112722158432,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.6206903457641602,0.0742603689432144,0.0713181421160698,303.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.6854886412620544,0.1004316657781601,0.0709625780582428,303.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0106183988973498,0.011126734316349,303.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0049386145547032,285.3592529296875,284.95001220703125,294.8788452148437,291.9195251464844,300.37255859375,303.2025756835937,285.1416931152344,1.0,0.1330427825450897,0.0,0.050000000745058,1.0,1.0,-0.2285515964031219,2.6564961444819343e-05,0.2285250276327133,-0.0775707736611366,0.6195647716522217,0.6195647716522217,0.0,25.201759338378903,25.0,6689.994140625,-0.0,10.53545093536377,0.0,283.1499938964844,285.3007507324219,295.0872802734375,295.565673828125,318.6553649902344,310.1615295410156,283.1499938964844,10971.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850352823734283,1.0,0.0,0.0,0.9668721556663512,0.9699303507804872,6.23780138653274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,3325.206787109375,0.0,45.49034118652344,1895.4371337890625,0.0,46.931888580322266,0.2860311269760132,1.0,0.0,3.0,1.0,0.0
18230340,303.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.4611473977565765,0.0341933891177177,0.0318817570805549,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.6195918917655945,0.0735690146684646,0.0709274560213089,303.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.6838790774345398,0.0993530750274658,0.0704979747533798,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0103583615273237,0.0109242815524339,303.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.0049389009363949,284.7195739746094,284.95001220703125,294.8500061035156,291.9129943847656,300.36920166015625,303.2038269042969,284.4314880371094,1.0,0.1329503357410431,0.0,0.0,1.0,1.0,-0.2270074635744094,2.6368330509285443e-05,0.2269810885190963,-0.0769275575876236,0.2784584164619446,0.2784584164619446,0.0,25.19575500488281,25.0,4404.49951171875,-0.0,10.453551292419434,0.0,283.1499938964844,284.6124267578125,294.93511962890625,295.4013671875,318.6553649902344,310.1615295410156,283.1499938964844,22913.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978710830211639,1.0,0.0,0.0,0.6110642552375793,0.6110690832138062,2.491536399418237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1408.0313720703125,0.0,35.046470642089844,1895.4371337890625,0.0,112.6435317993164,0.2813823819160461,1.0,0.0,3.0,1.0,0.0
18230400,303.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.4611473977565765,0.0341933891177177,0.0318817570805549,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.6195918917655945,0.0735690146684646,0.0709274560213089,303.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.6838790774345398,0.0993530750274658,0.0704979747533798,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0103583615273237,0.0109242815524339,303.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.0049389009363949,284.7195739746094,284.95001220703125,294.8500061035156,291.9129943847656,300.36920166015625,303.2038269042969,284.4314880371094,1.0,0.1329503357410431,0.0,0.0,1.0,1.0,-0.2270074635744094,2.6368330509285443e-05,0.2269810885190963,-0.0769275575876236,0.2784584164619446,0.2784584164619446,0.0,25.19575500488281,25.0,4404.49951171875,-0.0,10.453551292419434,0.0,283.1499938964844,284.6124267578125,294.93511962890625,295.4013671875,318.6553649902344,310.1615295410156,283.1499938964844,22913.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978710830211639,1.0,0.0,0.0,0.6110642552375793,0.6110690832138062,2.491536399418237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938403158467255e-21,7.542644799977649e-21,-2.6042420454071768e-21,1408.0313720703125,0.0,35.046470642089844,1895.4371337890625,0.0,112.6435317993164,0.2813823819160461,1.0,0.0,3.0,1.0,0.0
