time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0004823936906177,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0005079837865196,296.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.000375195115339,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0005079837865196,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,0.0024096565321087,293.1618347167969,294.1499938964844,296.4237060546875,294.1676025390625,294.095947265625,294.4443664550781,293.1504211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0049842558801174,0.015259938314557,-0.0102756824344396,-0.0305416136980056,0.0,0.0,0.0,-0.0287581998854875,60.0,35.59518051147461,0.0,-1.801196390260884e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0004823936906177,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0005079837865196,296.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.000375195115339,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0005079837865196,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,0.0024096565321087,293.1618347167969,294.1499938964844,296.4237060546875,294.1676025390625,294.095947265625,294.4443664550781,293.1504211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0049842558801174,0.015259938314557,-0.0102756824344396,-0.0305416136980056,0.0,0.0,0.0,-0.0287581998854875,60.0,35.59518051147461,0.0,-1.801196390260884e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0001028440456138,296.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.00010829972598,296.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,7.998981163837016e-05,296.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.00010829972598,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005137273110449,293.1617431640625,294.1499938964844,296.398193359375,294.1434326171875,294.16192626953125,295.5113220214844,293.1510009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001095664105378,0.0139115275815129,-0.0128158638253808,-0.0312889367341995,0.0,0.0,0.0,-0.0087329912930727,60.0,7.611114501953125,0.0,-8.186831479406464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0001028440456138,296.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.00010829972598,296.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,7.998981163837016e-05,296.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.00010829972598,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005137273110449,293.1617431640625,294.1499938964844,296.398193359375,294.1434326171875,294.16192626953125,295.5113220214844,293.1510009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001095664105378,0.0139115275815129,-0.0128158638253808,-0.0312889367341995,0.0,0.0,0.0,-0.0087329912930727,60.0,7.611114501953125,0.0,-8.186831479406464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001033739536069,296.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001088577482732,296.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,8.040195825742558e-05,296.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001088577482732,297.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005163743044249,293.1617431640625,294.1499938964844,296.3857421875,294.1316223144531,294.1837463378906,295.79547119140625,293.1513366699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011014383053407,0.0138921942561864,-0.0127907553687691,-0.0312381964176893,0.0,0.0,0.0,-0.008757822215557,60.0,4.358468532562256,0.0,-8.271414486671348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001033367880154,296.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001088186181732,296.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,8.037305815378204e-05,296.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001088186181732,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005161886801943,293.1617126464844,294.1499938964844,296.3734436035156,294.1199951171875,294.2052307128906,295.98248291015625,293.1517639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011010423768311,0.0138660753145813,-0.0127650331705808,-0.0311778392642736,0.0,0.0,0.0,-0.0087498417124152,60.0,3.1666855812072754,0.0,-8.265468665058506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001032690342981,296.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001087472628569,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,8.032035839278251e-05,296.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001087472628569,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005158502026461,293.1616516113281,294.1499938964844,296.34942626953125,294.0972595214844,294.2471923828125,296.18670654296875,293.1527709960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011003203690052,0.0137997884303331,-0.0126994680613279,-0.0310243722051382,0.0,0.0,0.0,-0.0087310224771499,60.0,2.523409605026245,0.0,-8.25463217779543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001032690342981,296.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001087472628569,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,8.032035839278251e-05,296.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001087472628569,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005158502026461,293.1616516113281,294.1499938964844,296.34942626953125,294.0972595214844,294.2471923828125,296.18670654296875,293.1527709960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011003203690052,0.0137997884303331,-0.0126994680613279,-0.0310243722051382,0.0,0.0,0.0,-0.0087310224771499,60.0,2.523409605026245,0.0,-8.25463217779543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001031805441016,296.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001086540869437,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,8.025153510970995e-05,296.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001086540869437,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005154081736691,293.1615905761719,294.1499938964844,296.326171875,294.0752258300781,294.287841796875,296.2663269042969,293.1540222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010993775213137,0.0137134408578276,-0.0126140629872679,-0.0308244619518518,0.0,0.0,0.0,-0.0087064951658248,60.0,2.428614377975464,0.0,-8.240491666811067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001031805441016,296.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001086540869437,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,8.025153510970995e-05,296.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001086540869437,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005154081736691,293.1615905761719,294.1499938964844,296.326171875,294.0752258300781,294.287841796875,296.2663269042969,293.1540222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010993775213137,0.0137134408578276,-0.0126140629872679,-0.0308244619518518,0.0,0.0,0.0,-0.0087064951658248,60.0,2.428614377975464,0.0,-8.240491666811067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001030689454637,296.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001085365656763,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,8.016473293537274e-05,296.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001085365656763,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005148507189005,293.1615295410156,294.1499938964844,296.3035888671875,294.0538635253906,294.3271789550781,296.2904968261719,293.15545654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010981884552165,0.0136045273393392,-0.0125063387677073,-0.0305723007768392,0.0,0.0,0.0,-0.0086755584925413,60.0,2.3986623287200928,0.0,-8.222674807711884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001030689454637,296.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001085365656763,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,8.016473293537274e-05,296.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001085365656763,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005148507189005,293.1615295410156,294.1499938964844,296.3035888671875,294.0538635253906,294.3271789550781,296.2904968261719,293.15545654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010981884552165,0.0136045273393392,-0.0125063387677073,-0.0305723007768392,0.0,0.0,0.0,-0.0086755584925413,60.0,2.3986623287200928,0.0,-8.222674807711884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001029307240969,296.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001083910101442,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,8.005723066162318e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001083910101442,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005141602596268,293.1614990234375,294.1499938964844,296.2817687988281,294.0331726074219,294.3653564453125,296.2909240722656,293.1570129394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010967156849801,0.013469629921019,-0.0123729147017002,-0.0302599761635065,0.0,0.0,0.0,-0.0086372420191764,60.0,2.37636947631836,0.0,-8.20063448259134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001029307240969,296.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001083910101442,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,8.005723066162318e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001083910101442,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0005141602596268,293.1614990234375,294.1499938964844,296.2817687988281,294.0331726074219,294.3653564453125,296.2909240722656,293.1570129394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010967156849801,0.013469629921019,-0.0123729147017002,-0.0302599761635065,0.0,0.0,0.0,-0.0086372420191764,60.0,2.37636947631836,0.0,-8.20063448259134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001028502956614,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001083063107216,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,7.999467197805643e-05,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001083063107216,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005137585103511,293.1614685058594,294.1499938964844,296.2710876464844,294.0230712890625,294.3839416503906,296.28594970703125,293.1578369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010958587517961,0.0133911333978176,-0.0122952749952673,-0.0300782304257154,0.0,0.0,0.0,-0.0086149461567401,60.0,2.3657467365264893,0.0,-8.187823397065588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001027616672217,296.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001082129820133,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,7.992573955561966e-05,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001082129820133,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005133157828822,293.16143798828125,294.1499938964844,296.2606201171875,294.0131530761719,294.4021911621094,296.2792663574219,293.15869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010949143907055,0.0133046302944421,-0.01220971532166,-0.0298779439181089,0.0,0.0,0.0,-0.0085903760045766,60.0,2.355142831802368,0.0,-8.173717702675276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001025601959554,296.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001080008223652,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.976903725648299e-05,296.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001080008223652,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005123094306327,293.161376953125,294.1499938964844,296.2401428222656,293.9937744140625,294.4378662109375,296.2632751464844,293.16046142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001092767692171,0.0131079899147152,-0.0120152225717902,-0.0294226426631212,0.0,0.0,0.0,-0.0085345227271318,60.0,2.3338468074798584,0.0,-8.14169851537372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001025601959554,296.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001080008223652,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.976903725648299e-05,296.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001080008223652,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005123094306327,293.161376953125,294.1499938964844,296.2401428222656,293.9937744140625,294.4378662109375,296.2632751464844,293.16046142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001092767692171,0.0131079899147152,-0.0120152225717902,-0.0294226426631212,0.0,0.0,0.0,-0.0085345227271318,60.0,2.3338468074798584,0.0,-8.14169851537372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001023235090542,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001077515844372,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.958495552884415e-05,296.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001077515844372,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005111271166242,293.16131591796875,294.1499938964844,296.2203674316406,293.9750366210937,294.4724426269531,296.2454528808594,293.1622619628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010902459034696,0.0128769669681787,-0.0117867207154631,-0.0288877096027135,0.0,0.0,0.0,-0.0084689054638147,60.0,2.312340497970581,0.0,-8.104163384814458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001023235090542,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001077515844372,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.958495552884415e-05,296.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001077515844372,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005111271166242,293.16131591796875,294.1499938964844,296.2203674316406,293.9750366210937,294.4724426269531,296.2454528808594,293.1622619628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010902459034696,0.0128769669681787,-0.0117867207154631,-0.0288877096027135,0.0,0.0,0.0,-0.0084689054638147,60.0,2.312340497970581,0.0,-8.104163384814458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001020534546114,296.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001074672036338,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.937490590848029e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001074672036338,297.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005097781540825,293.1612854003906,294.1499938964844,296.2012634277344,293.9569396972656,294.5059509277344,296.22711181640625,293.1641540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00108736846596,0.0126133495941758,-0.0115259811282157,-0.0282772798091173,0.0,0.0,0.0,-0.0083940317854285,60.0,2.290607213973999,0.0,-8.061441292284145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001020534546114,296.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001074672036338,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.937490590848029e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001074672036338,297.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005097781540825,293.1612854003906,294.1499938964844,296.2012634277344,293.9569396972656,294.5059509277344,296.22711181640625,293.1641540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00108736846596,0.0126133495941758,-0.0115259811282157,-0.0282772798091173,0.0,0.0,0.0,-0.0083940317854285,60.0,2.290607213973999,0.0,-8.061441292284145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001017549438984,296.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.000107152853161,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.91427301010117e-05,297.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.000107152853161,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005082869902253,293.1612243652344,294.1499938964844,296.18280029296875,293.9394836425781,294.5382385253906,296.2088623046875,293.1660461425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010841878829523,0.0123219368979334,-0.0112377498298883,-0.0276024602353572,0.0,0.0,0.0,-0.008311266079545,60.0,2.268723726272583,0.0,-8.014349361928907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001017549438984,296.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.000107152853161,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.91427301010117e-05,297.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.000107152853161,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005082869902253,293.1612243652344,294.1499938964844,296.18280029296875,293.9394836425781,294.5382385253906,296.2088623046875,293.1660461425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010841878829523,0.0123219368979334,-0.0112377498298883,-0.0276024602353572,0.0,0.0,0.0,-0.008311266079545,60.0,2.268723726272583,0.0,-8.014349361928907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001015972229652,296.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001069867648766,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,7.902006473159418e-05,297.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001069867648766,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005074991495348,293.1612243652344,294.1499938964844,296.173828125,293.93096923828125,294.553955078125,296.1999206542969,293.1669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010825074277818,0.0121679585427045,-0.0110854506492614,-0.0272458810359239,0.0,0.0,0.0,-0.0082675339654088,60.0,2.2577826976776123,0.0,-7.989523709284185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.000101436577097,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001068175988621,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,7.88951147114858e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001068175988621,297.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005066966987214,293.16119384765625,294.1499938964844,296.1649780273437,293.922607421875,294.56939697265625,296.19110107421875,293.16796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010807957733049,0.0120111173018813,-0.0109303211793303,-0.0268826652318239,0.0,0.0,0.0,-0.0082229897379875,60.0,2.2468721866607666,0.0,-7.964277415339893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001011118438327,297.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001064756434061,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,7.864254439482465e-05,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001064756434061,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005050746258348,293.1611633300781,294.1499938964844,296.1477966308594,293.9063415527344,294.5995178222656,296.173828125,293.1698913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010773356771096,0.0116940550506114,-0.0106167197227478,-0.0261483788490295,0.0,0.0,0.0,-0.008132942020893,60.0,2.22529411315918,0.0,-7.913366317779946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001011118438327,297.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001064756434061,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,7.864254439482465e-05,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001064756434061,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0005050746258348,293.1611633300781,294.1499938964844,296.1477966308594,293.9063415527344,294.5995178222656,296.173828125,293.1698913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010773356771096,0.0116940550506114,-0.0106167197227478,-0.0261483788490295,0.0,0.0,0.0,-0.008132942020893,60.0,2.22529411315918,0.0,-7.913366317779946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001007950413622,297.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001061420261976,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,7.839614409022033e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001061420261976,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0005034920759499,293.1611022949219,294.1499938964844,296.1312561035156,293.89068603515625,294.62872314453125,296.1571044921875,293.1718139648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010739600984379,0.0113847069442272,-0.0103107467293739,-0.0254319254308938,0.0,0.0,0.0,-0.0080450884997844,60.0,2.2042181491851807,0.0,-7.863854989409448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001007950413622,297.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001061420261976,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,7.839614409022033e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001061420261976,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0005034920759499,293.1611022949219,294.1499938964844,296.1312561035156,293.89068603515625,294.62872314453125,296.1571044921875,293.1718139648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010739600984379,0.0113847069442272,-0.0103107467293739,-0.0254319254308938,0.0,0.0,0.0,-0.0080450884997844,60.0,2.2042181491851807,0.0,-7.863854989409448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001005053854896,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001058370107784,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,7.817085861461237e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001058370107784,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0005020452081225,293.1610717773437,294.1499938964844,296.11529541015625,293.8755798339844,294.6568603515625,296.1409912109375,293.1737365722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001070873811841,0.0111018540337681,-0.0100309802219271,-0.0247768051922321,0.0,0.0,0.0,-0.0079647600650787,60.0,2.1841580867767334,0.0,-7.818722735919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001005053854896,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001058370107784,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,7.817085861461237e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001058370107784,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0005020452081225,293.1610717773437,294.1499938964844,296.11529541015625,293.8755798339844,294.6568603515625,296.1409912109375,293.1737365722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001070873811841,0.0111018540337681,-0.0100309802219271,-0.0247768051922321,0.0,0.0,0.0,-0.0079647600650787,60.0,2.1841580867767334,0.0,-7.818722735919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001002331118797,297.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001055502943927,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,7.795909186825156e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001055502943927,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0005006851861253,293.1610717773437,294.1499938964844,296.0999450683594,293.8610534667969,294.6841735839844,296.1253967285156,293.1756286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010679728584364,0.0108359539881348,-0.0097679812461137,-0.0241609271615743,0.0,0.0,0.0,-0.0078892493620514,60.0,2.165008544921875,0.0,-7.776417731975016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001002331118797,297.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001055502943927,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,7.795909186825156e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001055502943927,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0005006851861253,293.1610717773437,294.1499938964844,296.0999450683594,293.8610534667969,294.6841735839844,296.1253967285156,293.1756286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010679728584364,0.0108359539881348,-0.0097679812461137,-0.0241609271615743,0.0,0.0,0.0,-0.0078892493620514,60.0,2.165008544921875,0.0,-7.776417731975016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001000981064862,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001054081221809,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,7.785407797200605e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.0001054081221809,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,0.0005000107339583,293.1610412597656,294.1499938964844,296.0924987792969,293.8539733886719,294.6974792480469,296.1178283691406,293.1766052246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010665341978892,0.0107040973380208,-0.0096375634893774,-0.0238555148243904,0.0,0.0,0.0,-0.0078518046066164,60.0,2.155725479125977,0.0,-7.75548230080858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,9.996490553021432e-05,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.00010526785627,297.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,7.775048288749531e-05,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.00010526785627,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,0.000499345420394,293.1610412597656,294.1499938964844,296.085205078125,293.8470764160156,294.7105712890625,296.1103820800781,293.17755126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010651149787008,0.0105740064755082,-0.0095088919624686,-0.0235541854053735,0.0,0.0,0.0,-0.0078148609027266,60.0,2.146610736846924,0.0,-7.7348559557322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,9.970499377232044e-05,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.0001049941565725,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,7.754832768114284e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.0001049941565725,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,0.0004980470985174,293.1610412597656,294.1499938964844,296.0710144042969,293.8336486816406,294.7361145019531,296.0959167480469,293.1794128417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010623456910252,0.0103201493620872,-0.0092578036710619,-0.0229661595076322,0.0,0.0,0.0,-0.0077427718788385,60.0,2.1288928985595703,0.0,-7.694686132708739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,9.970499377232044e-05,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.0001049941565725,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,7.754832768114284e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.0001049941565725,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,0.0004980470985174,293.1610412597656,294.1499938964844,296.0710144042969,293.8336486816406,294.7361145019531,296.0959167480469,293.1794128417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010623456910252,0.0103201493620872,-0.0092578036710619,-0.0229661595076322,0.0,0.0,0.0,-0.0077427718788385,60.0,2.1288928985595703,0.0,-7.694686132708739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,9.945486817741768e-05,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,0.0001047307669068,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,7.735379040241241e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,0.0001047307669068,297.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0004967976710759,293.1610107421875,294.1499938964844,296.0574035644531,293.8207702636719,294.7608947753906,296.0819702148437,293.1813049316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010596804786473,0.0100758364424109,-0.0090161552652716,-0.0224002227187156,0.0,0.0,0.0,-0.0076733939349651,60.0,2.1118319034576416,0.0,-7.656127820609981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,9.945486817741768e-05,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,0.0001047307669068,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,7.735379040241241e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,0.0001047307669068,297.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0004967976710759,293.1610107421875,294.1499938964844,296.0574035644531,293.8207702636719,294.7608947753906,296.0819702148437,293.1813049316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010596804786473,0.0100758364424109,-0.0090161552652716,-0.0224002227187156,0.0,0.0,0.0,-0.0076733939349651,60.0,2.1118319034576416,0.0,-7.656127820609981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
