time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,9.921842138282956e-05,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.0001044817690853,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,7.716988329775631e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.0001044817690853,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0004956165212206,293.1610107421875,294.1499938964844,296.0443420410156,293.80841064453125,294.7848815917969,296.0685729980469,293.1831359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571611346676,0.0098448675125837,-0.0087877064943313,-0.0218651834875345,0.0,0.0,0.0,-0.0076078069396317,60.0,2.095538854598999,0.0,-7.619766506650194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,9.921842138282956e-05,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.0001044817690853,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,7.716988329775631e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.0001044817690853,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0004956165212206,293.1610107421875,294.1499938964844,296.0443420410156,293.80841064453125,294.7848815917969,296.0685729980469,293.1831359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571611346676,0.0098448675125837,-0.0087877064943313,-0.0218651834875345,0.0,0.0,0.0,-0.0076078069396317,60.0,2.095538854598999,0.0,-7.619766506650194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,9.899685392156243e-05,297.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0001042484582285,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,7.699755224166438e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0001042484582285,297.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0004945098189637,293.1610412597656,294.1499938964844,296.0318298339844,293.7965393066406,294.80816650390625,296.0556640625,293.1849975585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010548003483563,0.0096284337341785,-0.0085736326873302,-0.0213637985289096,0.0,0.0,0.0,-0.0075463480316102,60.0,2.079962968826294,0.0,-7.58577272108596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,9.899685392156243e-05,297.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0001042484582285,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,7.699755224166438e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0001042484582285,297.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0004945098189637,293.1610412597656,294.1499938964844,296.0318298339844,293.7965393066406,294.80816650390625,296.0556640625,293.1849975585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010548003483563,0.0096284337341785,-0.0085736326873302,-0.0213637985289096,0.0,0.0,0.0,-0.0075463480316102,60.0,2.079962968826294,0.0,-7.58577272108596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,9.889170178212224e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0001041377181536,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,7.691576320212334e-05,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0001041377181536,297.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0004939844948239,293.1610412597656,294.1499938964844,296.0257873535156,293.7908020019531,294.81951904296875,296.0494079589844,293.1858825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010536799672991,0.0095257051289081,-0.0084720253944396,-0.0211258176714181,0.0,0.0,0.0,-0.0075171776115894,60.0,2.0724825859069824,0.0,-7.569665427809016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,9.879222488962114e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0001040329661918,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,7.683839794481173e-05,297.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,0.0001040329661918,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0004934876342304,293.1610412597656,294.1499938964844,296.0198669433594,293.78521728515625,294.8306884765625,296.0433044433594,293.1867980957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010526200057938,0.0094285253435373,-0.0083759054541587,-0.0209006872028112,0.0,0.0,0.0,-0.0074895825237035,60.0,2.065229892730713,0.0,-7.554444181323562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,9.86076338449493e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,0.0001038385889842,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,7.669482874916866e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,0.0001038385889842,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,0.0004925655666738,293.1610717773437,294.1499938964844,296.0083923339844,293.7743530273437,294.8525390625,296.0314025878906,293.1885986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010506531689316,0.0092481952160596,-0.0081975413486361,-0.0204829182475805,0.0,0.0,0.0,-0.007438376545906,60.0,2.051286220550537,0.0,-7.526240608513035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,9.86076338449493e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,0.0001038385889842,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,7.669482874916866e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,0.0001038385889842,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,0.0004925655666738,293.1610717773437,294.1499938964844,296.0083923339844,293.7743530273437,294.8525390625,296.0314025878906,293.1885986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010506531689316,0.0092481952160596,-0.0081975413486361,-0.0204829182475805,0.0,0.0,0.0,-0.007438376545906,60.0,2.051286220550537,0.0,-7.526240608513035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.844201849773526e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001036641842802,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,7.656601519556716e-05,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001036641842802,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0004917382611893,293.1611022949219,294.1499938964844,295.9974670410156,293.7640075683594,294.8737487792969,296.0199584960937,293.1903686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010488885454833,0.0090863909572362,-0.0080375019460916,-0.0201080627739429,0.0,0.0,0.0,-0.0073924320749938,60.0,2.0381665229797363,0.0,-7.500980103714029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.844201849773526e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001036641842802,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,7.656601519556716e-05,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001036641842802,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0004917382611893,293.1611022949219,294.1499938964844,295.9974670410156,293.7640075683594,294.8737487792969,296.0199584960937,293.1903686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010488885454833,0.0090863909572362,-0.0080375019460916,-0.0201080627739429,0.0,0.0,0.0,-0.0073924320749938,60.0,2.0381665229797363,0.0,-7.500980103714029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,9.830053750192748e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0001035151944961,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,7.645597361261025e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0001035151944961,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,0.0004910315037705,293.1611328125,294.1499938964844,295.98699951171875,293.7541198730469,294.894287109375,296.009033203125,293.192138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010473809670656,0.0089481621980667,-0.0079007809981703,-0.0197878200560808,0.0,0.0,0.0,-0.0073531819507479,60.0,2.025963306427002,0.0,-7.479434316337574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,9.830053750192748e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0001035151944961,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,7.645597361261025e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0001035151944961,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,0.0004910315037705,293.1611328125,294.1499938964844,295.98699951171875,293.7541198730469,294.894287109375,296.009033203125,293.192138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010473809670656,0.0089481621980667,-0.0079007809981703,-0.0197878200560808,0.0,0.0,0.0,-0.0073531819507479,60.0,2.025963306427002,0.0,-7.479434316337574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,9.81810298981145e-05,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,0.0001033893495332,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,7.636302325408906e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,0.0001033893495332,297.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,0.0004904345842078,293.1611633300781,294.1499938964844,295.97705078125,293.74468994140625,294.9142761230469,295.9984741210937,293.1938781738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010461076162755,0.0088314032182097,-0.0077852951362729,-0.0195173118263483,0.0,0.0,0.0,-0.0073200282640755,60.0,2.014556646347046,0.0,-7.461259343699568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,9.81810298981145e-05,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,0.0001033893495332,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,7.636302325408906e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,0.0001033893495332,297.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,0.0004904345842078,293.1611633300781,294.1499938964844,295.97705078125,293.74468994140625,294.9142761230469,295.9984741210937,293.1938781738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010461076162755,0.0088314032182097,-0.0077852951362729,-0.0195173118263483,0.0,0.0,0.0,-0.0073200282640755,60.0,2.014556646347046,0.0,-7.461259343699568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,9.813136421144009e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0001033370572258,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,7.632439519511536e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0001033370572258,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.000490186503157,293.16119384765625,294.1499938964844,295.9722595214844,293.7401428222656,294.9240417480469,295.9933776855469,293.1947326660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010455783922225,0.0087828794494271,-0.0077373008243739,-0.0194048918783664,0.0,0.0,0.0,-0.0073062502779066,60.0,2.0092217922210693,0.0,-7.45371266930306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.80869444902055e-05,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001032902800943,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.628984894836321e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001032902800943,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,0.0004899646155536,293.1612243652344,294.1499938964844,295.9675598144531,293.7357177734375,294.93365478515625,295.9883728027344,293.1955871582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010451049311086,0.0087394779548048,-0.0076943733729422,-0.0193043388426303,0.0,0.0,0.0,-0.0072939260862767,60.0,2.0040643215179443,0.0,-7.446966066027016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,9.802014392334968e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0001032199361361,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,7.623789133504033e-05,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,0.0001032199361361,297.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004896309110336,293.1612854003906,294.1499938964844,295.95855712890625,293.7271728515625,294.9524841308594,295.97869873046875,293.1972961425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010443932842463,0.0086742099374532,-0.0076298168860375,-0.0191531237214803,0.0,0.0,0.0,-0.0072753936983644,60.0,1.9944852590560915,0.0,-7.43682662118772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,9.802014392334968e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0001032199361361,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,7.623789133504033e-05,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,0.0001032199361361,297.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004896309110336,293.1612854003906,294.1499938964844,295.95855712890625,293.7271728515625,294.9524841308594,295.97869873046875,293.1972961425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010443932842463,0.0086742099374532,-0.0076298168860375,-0.0191531237214803,0.0,0.0,0.0,-0.0072753936983644,60.0,1.9944852590560915,0.0,-7.43682662118772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,9.798063547350466e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0001031783322105,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,7.620716496603563e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0001031783322105,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0004894335870631,293.1613464355469,294.1499938964844,295.95001220703125,293.71905517578125,294.97076416015625,295.969482421875,293.198974609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010439722100272,0.008635607548058,-0.007591635454446,-0.0190636869519948,0.0,0.0,0.0,-0.0072644320316612,60.0,1.985872745513916,0.0,-7.430832482668849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,9.798063547350466e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0001031783322105,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,7.620716496603563e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0001031783322105,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0004894335870631,293.1613464355469,294.1499938964844,295.95001220703125,293.71905517578125,294.97076416015625,295.969482421875,293.198974609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010439722100272,0.008635607548058,-0.007591635454446,-0.0190636869519948,0.0,0.0,0.0,-0.0072644320316612,60.0,1.985872745513916,0.0,-7.430832482668849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,9.795810910873116e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.0001031546125886,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,7.618964446010068e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.0001031546125886,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0004893210716545,293.16143798828125,294.1499938964844,295.9424133300781,293.7118835449219,294.9885559082031,295.9608459472656,293.2006530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010437320452183,0.0086135966703295,-0.0075698643922805,-0.0190126895904541,0.0,0.0,0.0,-0.007258181925863,60.0,1.97825300693512,0.0,-7.427416193195313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,9.795810910873116e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.0001031546125886,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,7.618964446010068e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.0001031546125886,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0004893210716545,293.16143798828125,294.1499938964844,295.9424133300781,293.7118835449219,294.9885559082031,295.9608459472656,293.2006530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010437320452183,0.0086135966703295,-0.0075698643922805,-0.0190126895904541,0.0,0.0,0.0,-0.007258181925863,60.0,1.97825300693512,0.0,-7.427416193195313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,9.79433534666896e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,0.0001031390711432,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,7.61781629989855e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,0.0001031390711432,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0004892473225481,293.1615295410156,294.1499938964844,295.93621826171875,293.7060241699219,295.0059814453125,295.9527587890625,293.20233154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435750009492,0.0085991760715842,-0.007555600721389,-0.0189792793244123,0.0,0.0,0.0,-0.0072540887631475,60.0,1.971419095993042,0.0,-7.42517798357767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,9.79433534666896e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,0.0001031390711432,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,7.61781629989855e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,0.0001031390711432,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0004892473225481,293.1615295410156,294.1499938964844,295.93621826171875,293.7060241699219,295.0059814453125,295.9527587890625,293.20233154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435750009492,0.0085991760715842,-0.007555600721389,-0.0189792793244123,0.0,0.0,0.0,-0.0072540887631475,60.0,1.971419095993042,0.0,-7.42517798357767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,9.793928620638326e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0001031347783282,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,7.617499795742333e-05,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0001031347783282,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,0.0004892270080745,293.1615600585937,294.1499938964844,295.9336242675781,293.7035522460937,295.0146179199219,295.9490051269531,293.2031555175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435316944494,0.0085951974615454,-0.0075516658835113,-0.0189700629562139,0.0,0.0,0.0,-0.0072529590688645,60.0,1.9684377908706665,0.0,-7.424560521940293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,9.793697972781956e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0001031323554343,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,7.617320807185024e-05,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0001031323554343,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0004892154829576,293.16162109375,294.1499938964844,295.93133544921875,293.701416015625,295.0231018066406,295.9455261230469,293.2039794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435071308165,0.0085929483175277,-0.0075494414195418,-0.0189648512750864,0.0,0.0,0.0,-0.0072523201815783,60.0,1.965821385383606,0.0,-7.424211645457035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,9.793701610760765e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,0.0001031323918141,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,7.61732371756807e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001031323918141,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0004892156575806,293.1617126464844,294.1499938964844,295.9276733398437,293.69793701171875,295.0398254394531,295.9394836425781,293.2055969238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435074800625,0.0085929809138178,-0.0075494730845093,-0.0189649257808923,0.0,0.0,0.0,-0.0072523294948041,60.0,1.961426377296448,0.0,-7.424216619256185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,9.793701610760765e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,0.0001031323918141,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,7.61732371756807e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001031323918141,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0004892156575806,293.1617126464844,294.1499938964844,295.9276733398437,293.69793701171875,295.0398254394531,295.9394836425781,293.2055969238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435074800625,0.0085929809138178,-0.0075494730845093,-0.0189649257808923,0.0,0.0,0.0,-0.0072523294948041,60.0,1.961426377296448,0.0,-7.424216619256185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,9.794297511689364e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001031386709655,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,7.617787196068093e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001031386709655,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.000489245459903,293.1618347167969,294.1499938964844,295.9251403808594,293.695556640625,295.0560302734375,295.93487548828125,293.20721435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435709264129,0.0085988026112318,-0.0075552319176495,-0.0189784150570631,0.0,0.0,0.0,-0.007253982592374,60.0,1.9581791162490845,0.0,-7.425119719073336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,9.794297511689364e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001031386709655,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,7.617787196068093e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001031386709655,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.000489245459903,293.1618347167969,294.1499938964844,295.9251403808594,293.695556640625,295.0560302734375,295.93487548828125,293.20721435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435709264129,0.0085988026112318,-0.0075552319176495,-0.0189784150570631,0.0,0.0,0.0,-0.007253982592374,60.0,1.9581791162490845,0.0,-7.425119719073336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,9.795427467906848e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001031505671562,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,7.618666131747887e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001031505671562,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,0.0004893018631264,293.1619567871094,294.1499938964844,295.92364501953125,293.6941223144531,295.07183837890625,295.93145751953125,293.20880126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010436912998557,0.0086098425090312,-0.0075661516748368,-0.0190039929002523,0.0,0.0,0.0,-0.0072571174241602,60.0,1.9558238983154297,0.0,-7.42683354815199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,9.795427467906848e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001031505671562,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,7.618666131747887e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001031505671562,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,0.0004893018631264,293.1619567871094,294.1499938964844,295.92364501953125,293.6941223144531,295.07183837890625,295.93145751953125,293.20880126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010436912998557,0.0086098425090312,-0.0075661516748368,-0.0190039929002523,0.0,0.0,0.0,-0.0072571174241602,60.0,1.9558238983154297,0.0,-7.42683354815199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.796918311621994e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001031662686727,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,7.619825191795826e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001031662686727,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0004893763689324,293.1620788574219,294.1499938964844,295.9230651855469,293.6935729980469,295.0874328613281,295.92877197265625,293.2103881835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010438500903546,0.0086244056001305,-0.0075805559754371,-0.0190377347171306,0.0,0.0,0.0,-0.0072612515650689,60.0,1.954088926315308,0.0,-7.429093784594444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.796918311621994e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001031662686727,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,7.619825191795826e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001031662686727,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0004893763689324,293.1620788574219,294.1499938964844,295.9230651855469,293.6935729980469,295.0874328613281,295.92877197265625,293.2103881835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010438500903546,0.0086244056001305,-0.0075805559754371,-0.0190377347171306,0.0,0.0,0.0,-0.0072612515650689,60.0,1.954088926315308,0.0,-7.429093784594444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.797904931474476e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001031766587402,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,7.620592805324122e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001031766587402,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0004894256708212,293.16217041015625,294.1499938964844,295.9231262207031,293.693603515625,295.09503173828125,295.9280700683594,293.211181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010439553298056,0.0086340494453907,-0.007590094115585,-0.0190600752830505,0.0,0.0,0.0,-0.0072639905847609,60.0,1.9536858797073364,0.0,-7.430590187595953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,9.798878454603256e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0001031869105645,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,7.621349504915997e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0001031869105645,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.000489474274218,293.1622314453125,294.1499938964844,295.92333984375,293.69384765625,295.1026306152344,295.92730712890625,293.2119445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010440590558573,0.0086435573175549,-0.0075994986109435,-0.0190821047872304,0.0,0.0,0.0,-0.0072666904889047,60.0,1.9532644748687744,0.0,-7.432066695400864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,9.80104523478076e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001032097279676,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,7.623035344295204e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001032097279676,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0004895824822597,293.1623840332031,294.1499938964844,295.92437744140625,293.6947937011719,295.11767578125,295.9263916015625,293.2135314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010442897910252,0.0086647290736436,-0.0076204393990337,-0.0191311575472354,0.0,0.0,0.0,-0.0072727012448012,60.0,1.9528517723083496,0.0,-7.435353666096489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,9.80104523478076e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001032097279676,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,7.623035344295204e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001032097279676,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0004895824822597,293.1623840332031,294.1499938964844,295.92437744140625,293.6947937011719,295.11767578125,295.9263916015625,293.2135314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010442897910252,0.0086647290736436,-0.0076204393990337,-0.0191311575472354,0.0,0.0,0.0,-0.0072727012448012,60.0,1.9528517723083496,0.0,-7.435353666096489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,9.803550346987322e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001032361033139,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,7.62498311814852e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001032361033139,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,0.0004897076287306,293.1625671386719,294.1499938964844,295.926025390625,293.6963806152344,295.1323547363281,295.9266357421875,293.2150573730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010445567313581,0.0086891995742917,-0.0076446430757641,-0.0191878508776426,0.0,0.0,0.0,-0.0072796498425304,60.0,1.953244924545288,0.0,-7.43915435919007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,9.803550346987322e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001032361033139,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,7.62498311814852e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001032361033139,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,0.0004897076287306,293.1625671386719,294.1499938964844,295.926025390625,293.6963806152344,295.1323547363281,295.9266357421875,293.2150573730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010445567313581,0.0086891995742917,-0.0076446430757641,-0.0191878508776426,0.0,0.0,0.0,-0.0072796498425304,60.0,1.953244924545288,0.0,-7.43915435919007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
