time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630460,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,9.806127491174266e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0001032632426358,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,7.62698837206699e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0001032632426358,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0004898363840766,293.1627197265625,294.1499938964844,295.9282531738281,293.698486328125,295.1469116210937,295.9272155761719,293.21661376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001044831238687,0.0087143816053867,-0.0076695508323609,-0.0192461963742971,0.0,0.0,0.0,-0.0072867996059358,60.0,1.9538674354553225,0.0,-7.443066607493165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630520,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,9.806127491174266e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0001032632426358,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,7.62698837206699e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0001032632426358,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0004898363840766,293.1627197265625,294.1499938964844,295.9282531738281,293.698486328125,295.1469116210937,295.9272155761719,293.21661376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001044831238687,0.0087143816053867,-0.0076695508323609,-0.0192461963742971,0.0,0.0,0.0,-0.0072867996059358,60.0,1.9538674354553225,0.0,-7.443066607493165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,9.808871254790574e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0001032921427395,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,7.62912241043523e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0001032921427395,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.000489973463118,293.16290283203125,294.1499938964844,295.9309387207031,293.7010192871094,295.1611328125,295.92877197265625,293.2181396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010451236739754,0.0087411915883421,-0.007696068380028,-0.0193083100020885,0.0,0.0,0.0,-0.007294412702322,60.0,1.95512056350708,0.0,-7.447232519552929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,9.808871254790574e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0001032921427395,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,7.62912241043523e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0001032921427395,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.000489973463118,293.16290283203125,294.1499938964844,295.9309387207031,293.7010192871094,295.1611328125,295.92877197265625,293.2181396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010451236739754,0.0087411915883421,-0.007696068380028,-0.0193083100020885,0.0,0.0,0.0,-0.007294412702322,60.0,1.95512056350708,0.0,-7.447232519552929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,9.810244955588132e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,0.0001033066000672,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,7.630190521012992e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001033066000672,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0004900420317426,293.1630249023437,294.1499938964844,295.93243408203125,293.7024230957031,295.1681823730469,295.92974853515625,293.2189025878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045270008035,0.0087546091526746,-0.0077093392610549,-0.019339395686984,0.0,0.0,0.0,-0.0072982227429747,60.0,1.9558542966842647,0.0,-7.449317962482382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,9.81161356321536e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0001033210137393,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,7.631254993611947e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0001033210137393,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.0004901104257442,293.1631164550781,294.1499938964844,295.9339904785156,293.70391845703125,295.1751708984375,295.9308166503906,293.2196350097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010454158764332,0.0087679792195558,-0.0077225635759532,-0.0193703714758157,0.0,0.0,0.0,-0.0073020188137888,60.0,1.956637978553772,0.0,-7.451396299984482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,9.814331133384258e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001033496300806,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,7.633368659298867e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001033496300806,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0004902461660094,293.163330078125,294.1499938964844,295.93731689453125,293.7070617675781,295.1890563964844,295.9331359863281,293.2211608886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010457054013386,0.0087945321574807,-0.0077488264068961,-0.0194318890571594,0.0,0.0,0.0,-0.0073095583356916,60.0,1.958284497261048,0.0,-7.455524553279248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,9.814331133384258e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001033496300806,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,7.633368659298867e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001033496300806,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0004902461660094,293.163330078125,294.1499938964844,295.93731689453125,293.7070617675781,295.1890563964844,295.9331359863281,293.2211608886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010457054013386,0.0087945321574807,-0.0077488264068961,-0.0194318890571594,0.0,0.0,0.0,-0.0073095583356916,60.0,1.958284497261048,0.0,-7.455524553279248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,9.816951933316886e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001033772277878,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,7.635407382622361e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001033772277878,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0004903770750388,293.1635437011719,294.1499938964844,295.9407958984375,293.7103576660156,295.2027587890625,295.935791015625,293.22265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010459845652803,0.0088201370090246,-0.0077741523273289,-0.0194912105798721,0.0,0.0,0.0,-0.0073168287053704,60.0,1.9600918292999268,0.0,-7.459507145313182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,9.816951933316886e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001033772277878,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,7.635407382622361e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001033772277878,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0004903770750388,293.1635437011719,294.1499938964844,295.9407958984375,293.7103576660156,295.2027587890625,295.935791015625,293.22265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010459845652803,0.0088201370090246,-0.0077741523273289,-0.0194912105798721,0.0,0.0,0.0,-0.0073168287053704,60.0,1.9600918292999268,0.0,-7.459507145313182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,9.819411934586242e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001034031301969,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,7.63732023187913e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001034031301969,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.000490499951411,293.16375732421875,294.1499938964844,295.94439697265625,293.7137451171875,295.21630859375,295.9386901855469,293.2241516113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010462466161698,0.0088441688567399,-0.0077979220077395,-0.0195468887686729,0.0,0.0,0.0,-0.0073236520402133,60.0,1.9619852304458616,0.0,-7.463245310646016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,9.819411934586242e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001034031301969,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,7.63732023187913e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001034031301969,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.000490499951411,293.16375732421875,294.1499938964844,295.94439697265625,293.7137451171875,295.21630859375,295.9386901855469,293.2241516113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010462466161698,0.0088441688567399,-0.0077979220077395,-0.0195468887686729,0.0,0.0,0.0,-0.0073236520402133,60.0,1.9619852304458616,0.0,-7.463245310646016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,9.821625280892476e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001034264423651,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,7.639041723450646e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001034264423651,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.0004906105459667,293.1640014648437,294.1499938964844,295.9479675292969,293.7171325683594,295.2297058105469,295.9418029785156,293.22564697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464824736118,0.0088657950982451,-0.0078193126246333,-0.0195969920605421,0.0,0.0,0.0,-0.007329792715609,60.0,1.9638878107070925,0.0,-7.466610441042576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,9.821625280892476e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001034264423651,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,7.639041723450646e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001034264423651,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.0004906105459667,293.1640014648437,294.1499938964844,295.9479675292969,293.7171325683594,295.2297058105469,295.9418029785156,293.22564697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464824736118,0.0088657950982451,-0.0078193126246333,-0.0195969920605421,0.0,0.0,0.0,-0.007329792715609,60.0,1.9638878107070925,0.0,-7.466610441042576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,9.822595893638209e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,0.0001034366650856,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,7.639796967850998e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,0.0001034366650856,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,0.0004906589747406,293.16412353515625,294.1499938964844,295.94970703125,293.7187805175781,295.2362976074219,295.9433898925781,293.2264099121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010465857340022,0.0088752759620547,-0.0078286910429596,-0.0196189582347869,0.0,0.0,0.0,-0.007332484703511,60.0,1.964805126190185,0.0,-7.46808623830475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,9.823519212659448e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001034463857649,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,7.640514377271757e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001034463857649,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0004907051334157,293.16424560546875,294.1499938964844,295.951416015625,293.72039794921875,295.2428894042969,295.9449768066406,293.2271423339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010466839885339,0.0088842948898673,-0.0078376112505793,-0.019639853388071,0.0,0.0,0.0,-0.0073350449092686,60.0,1.9657044410705569,0.0,-7.469489560207877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.825129382079469e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001034633387462,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.641767297172919e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001034633387462,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.0004907855181954,293.1644897460937,294.1499938964844,295.9546813964844,293.7234802246094,295.2559509277344,295.9481811523437,293.2286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468557011336,0.0089000258594751,-0.0078531699255108,-0.0196762979030609,0.0,0.0,0.0,-0.0073395119979977,60.0,1.967404842376709,0.0,-7.471938801018041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.825129382079469e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001034633387462,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.641767297172919e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001034633387462,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.0004907855181954,293.1644897460937,294.1499938964844,295.9546813964844,293.7234802246094,295.2559509277344,295.9481811523437,293.2286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468557011336,0.0089000258594751,-0.0078531699255108,-0.0196762979030609,0.0,0.0,0.0,-0.0073395119979977,60.0,1.967404842376709,0.0,-7.471938801018041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.8262338724453e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001034749730024,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,7.642626587767154e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001034749730024,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.0004908407572656,293.1647644042969,294.1499938964844,295.9576110839844,293.7262878417969,295.2689208984375,295.9513244628906,293.2301025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010469735134392,0.0089108189567923,-0.0078638456761837,-0.0197013039141893,0.0,0.0,0.0,-0.0073425779119133,60.0,1.968888521194458,0.0,-7.473619234588116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.8262338724453e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001034749730024,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,7.642626587767154e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001034749730024,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.0004908407572656,293.1647644042969,294.1499938964844,295.9576110839844,293.7262878417969,295.2689208984375,295.9513244628906,293.2301025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010469735134392,0.0089108189567923,-0.0078638456761837,-0.0197013039141893,0.0,0.0,0.0,-0.0073425779119133,60.0,1.968888521194458,0.0,-7.473619234588116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,9.82681885943748e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001034811357385,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,7.64308133511804e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.0001034811357385,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0004908699775114,293.1650390625,294.1499938964844,295.960205078125,293.7287292480469,295.2817077636719,295.9543151855469,293.2315979003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010470359120517,0.0089165344834327,-0.0078694988042116,-0.0197145454585552,0.0,0.0,0.0,-0.0073442007414996,60.0,1.9700325727462769,0.0,-7.474508834093285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,9.82681885943748e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001034811357385,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,7.64308133511804e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.0001034811357385,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0004908699775114,293.1650390625,294.1499938964844,295.960205078125,293.7287292480469,295.2817077636719,295.9543151855469,293.2315979003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010470359120517,0.0089165344834327,-0.0078694988042116,-0.0197145454585552,0.0,0.0,0.0,-0.0073442007414996,60.0,1.9700325727462769,0.0,-7.474508834093285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,9.82656274572946e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0001034784363582,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,7.642881973879412e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0001034784363582,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.000490857171826,293.1653137207031,294.1499938964844,295.9622802734375,293.7306823730469,295.2940368652344,295.9566955566406,293.2330627441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010470085544511,0.0089140282943844,-0.0078670196235179,-0.019708739593625,0.0,0.0,0.0,-0.0073434892110526,60.0,1.9704221487045288,0.0,-7.474118746131354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,9.82656274572946e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0001034784363582,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,7.642881973879412e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0001034784363582,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.000490857171826,293.1653137207031,294.1499938964844,295.9622802734375,293.7306823730469,295.2940368652344,295.9566955566406,293.2330627441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010470085544511,0.0089140282943844,-0.0078670196235179,-0.019708739593625,0.0,0.0,0.0,-0.0073434892110526,60.0,1.9704221487045288,0.0,-7.474118746131354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,9.82655110419728e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.0001034783199429,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,7.642873242730275e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.0001034783199429,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16278076171875,0.0,0.0,0.0004908565897494,293.1654663085937,294.1499938964844,295.9631042480469,293.7314758300781,295.3002319335937,295.9579467773437,293.2337951660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001047006691806,0.0089139183983206,-0.0078669115900993,-0.0197084844112396,0.0,0.0,0.0,-0.0073434542864561,60.0,1.97068452835083,0.0,-7.474101693105696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,9.826015593716876e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.0001034726810758,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,7.642457057954744e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626892089844,0.0,0.0,0.0001034726810758,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,0.0004908298142254,293.1656188964844,294.1499938964844,295.9637756347656,293.73211669921875,295.3062744140625,295.9589233398437,293.2345275878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010469501139596,0.0089086843654513,-0.007861734367907,-0.0196963585913181,0.0,0.0,0.0,-0.007341971155256,60.0,1.970596075057984,0.0,-7.473286700587779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,9.824616427067669e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0001034579472616,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,7.641368574695662e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0001034579472616,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,0.0004907599650323,293.1659240722656,294.1499938964844,295.964599609375,293.7328796386719,295.3182983398437,295.9606018066406,293.2359619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468009859323,0.0088950144127011,-0.0078482143580913,-0.0196646898984909,0.0,0.0,0.0,-0.0073380889371037,60.0,1.9701318740844729,0.0,-7.471158625094176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,9.824616427067669e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0001034579472616,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,7.641368574695662e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0001034579472616,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,0.0004907599650323,293.1659240722656,294.1499938964844,295.964599609375,293.7328796386719,295.3182983398437,295.9606018066406,293.2359619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468009859323,0.0088950144127011,-0.0078482143580913,-0.0196646898984909,0.0,0.0,0.0,-0.0073380889371037,60.0,1.9701318740844729,0.0,-7.471158625094176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,9.82243218459189e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0001034349406836,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,7.63966963859275e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0001034349406836,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0004906508256681,293.1662292480469,294.1499938964844,295.9646301269531,293.7329406738281,295.330078125,295.961669921875,293.2374267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010465681552886,0.0088736722245812,-0.0078271040692925,-0.0196152441203594,0.0,0.0,0.0,-0.0073320283554494,60.0,1.968994736671448,0.0,-7.467836837804499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,9.82243218459189e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0001034349406836,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,7.63966963859275e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0001034349406836,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0004906508256681,293.1662292480469,294.1499938964844,295.9646301269531,293.7329406738281,295.330078125,295.961669921875,293.2374267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010465681552886,0.0088736722245812,-0.0078271040692925,-0.0196152441203594,0.0,0.0,0.0,-0.0073320283554494,60.0,1.968994736671448,0.0,-7.467836837804499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,9.81941630016081e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.0001034031811286,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,7.637323869857937e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.0001034031811286,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0004905001842416,293.16656494140625,294.1499938964844,295.9638061523437,293.7321472167969,295.34161376953125,295.96209716796875,293.2388916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010462467325851,0.0088442033156752,-0.0077979564666748,-0.0195469688624143,0.0,0.0,0.0,-0.0073236604221165,60.0,1.967126488685608,0.0,-7.463250994987902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,9.81941630016081e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.0001034031811286,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,7.637323869857937e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.0001034031811286,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0004905001842416,293.16656494140625,294.1499938964844,295.9638061523437,293.7321472167969,295.34161376953125,295.96209716796875,293.2388916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010462467325851,0.0088442033156752,-0.0077979564666748,-0.0195469688624143,0.0,0.0,0.0,-0.0073236604221165,60.0,1.967126488685608,0.0,-7.463250994987902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,9.81549674179405e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0001033619046211,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,7.634275243617594e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0001033619046211,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0004903043736703,293.1669006347656,294.1499938964844,295.9620361328125,293.73046875,295.3529357910156,295.9618225097656,293.2403259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010458290344104,0.0088059064000844,-0.00776007771492,-0.0194582436233758,0.0,0.0,0.0,-0.0073127862997353,60.0,1.9644536972045896,0.0,-7.45729380469129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,9.81549674179405e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0001033619046211,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,7.634275243617594e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0001033619046211,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0004903043736703,293.1669006347656,294.1499938964844,295.9620361328125,293.73046875,295.3529357910156,295.9618225097656,293.2403259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010458290344104,0.0088059064000844,-0.00776007771492,-0.0194582436233758,0.0,0.0,0.0,-0.0073127862997353,60.0,1.9644536972045896,0.0,-7.45729380469129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,9.813384531298652e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.0001033396620186,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,7.632632332388312e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.0001033396620186,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0004901989013887,293.16705322265625,294.1499938964844,295.96075439453125,293.729248046875,295.3585510253906,295.9615478515625,293.2410583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010456037707626,0.0087852692231535,-0.0077396654523909,-0.0194104295223951,0.0,0.0,0.0,-0.0073069250211119,60.0,1.962990403175354,0.0,-7.454084283153861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,9.810661867959423e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,0.0001033109947456,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,7.630515028722584e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0001033109947456,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0004900628700852,293.167236328125,294.1499938964844,295.9591979980469,293.727783203125,295.364013671875,295.9607849121094,293.2417907714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010453142458572,0.0087586715817451,-0.0077133569866418,-0.0193488057702779,0.0,0.0,0.0,-0.0072993752546608,60.0,1.960972547531128,0.0,-7.449949634974473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,9.804700675886124e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,0.0001032482250593,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,7.625878788530827e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,0.0001032482250593,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.0004897651378996,293.1676025390625,294.1499938964844,295.9552307128906,293.7240295410156,295.3747863769531,295.9587707519531,293.24322509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010446788510307,0.0087004257366061,-0.0076557472348213,-0.0192138627171516,0.0,0.0,0.0,-0.0072828363627195,60.0,1.956414818763733,0.0,-7.440898741606361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,9.804700675886124e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,0.0001032482250593,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,7.625878788530827e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,0.0001032482250593,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.0004897651378996,293.1676025390625,294.1499938964844,295.9552307128906,293.7240295410156,295.3747863769531,295.9587707519531,293.24322509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010446788510307,0.0087004257366061,-0.0076557472348213,-0.0192138627171516,0.0,0.0,0.0,-0.0072828363627195,60.0,1.956414818763733,0.0,-7.440898741606361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.797789971344172e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001031754436553,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.620503311045468e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001031754436553,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,0.0004894199082627,293.16796875,294.1499938964844,295.95001220703125,293.71905517578125,295.38525390625,295.9555969238281,293.2446594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010439426405355,0.0086329020559787,-0.0075889592990279,-0.0190574191510677,0.0,0.0,0.0,-0.0072636636905372,60.0,1.9506858587265008,0.0,-7.430412551912013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.797789971344172e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001031754436553,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.620503311045468e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001031754436553,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,0.0004894199082627,293.16796875,294.1499938964844,295.95001220703125,293.71905517578125,295.38525390625,295.9555969238281,293.2446594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010439426405355,0.0086329020559787,-0.0075889592990279,-0.0190574191510677,0.0,0.0,0.0,-0.0072636636905372,60.0,1.9506858587265008,0.0,-7.430412551912013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
