time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632860,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,9.790193871594964e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001030954517773,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,7.614595233462751e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001030954517773,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0004890404525212,293.1683349609375,294.1499938964844,295.9425354003906,293.7128601074219,295.3954467773437,295.9512939453125,293.2461242675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431335540488,0.0085586793720722,-0.0075155459344387,-0.0188854541629552,0.0,0.0,0.0,-0.0072425901889801,60.0,1.9437521696090696,0.0,-7.418894654165342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,9.790193871594964e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001030954517773,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,7.614595233462751e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001030954517773,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0004890404525212,293.1683349609375,294.1499938964844,295.9425354003906,293.7128601074219,295.3954467773437,295.9512939453125,293.2461242675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431335540488,0.0085586793720722,-0.0075155459344387,-0.0188854541629552,0.0,0.0,0.0,-0.0072425901889801,60.0,1.9437521696090696,0.0,-7.418894654165342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,9.782559209270404e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001030150597216,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,7.608657324453816e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001030150597216,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0004886590759269,293.168701171875,294.1499938964844,295.9320983886719,293.7054138183594,295.4051208496094,295.9446105957031,293.24755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010423200437799,0.0084840822964906,-0.007441762369126,-0.0187126211822032,0.0,0.0,0.0,-0.0072214091196656,60.0,1.934493064880371,0.0,-7.407328439512639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,9.782559209270404e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001030150597216,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,7.608657324453816e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001030150597216,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0004886590759269,293.168701171875,294.1499938964844,295.9320983886719,293.7054138183594,295.4051208496094,295.9446105957031,293.24755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010423200437799,0.0084840822964906,-0.007441762369126,-0.0187126211822032,0.0,0.0,0.0,-0.0072214091196656,60.0,1.934493064880371,0.0,-7.407328439512639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,9.778745879884808e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0001029749037115,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,7.605691644130275e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0001029749037115,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,0.0004884686204604,293.1689147949219,294.1499938964844,295.92584228515625,293.7012634277344,295.4097595214844,295.9403381347656,293.2482604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010419137543067,0.0084468275308609,-0.0074049136601388,-0.0186263043433427,0.0,0.0,0.0,-0.0072108311578631,60.0,1.929044365882873,0.0,-7.401555279784588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,9.774936188478024e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0001029347840812,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,7.602728146594018e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0001029347840812,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.0004882782814092,293.1690979003906,294.1499938964844,295.9189147949219,293.6968688964844,295.414306640625,295.9356384277344,293.2489929199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010415078140795,0.008409596979618,-0.0073680891655385,-0.0185400452464818,0.0,0.0,0.0,-0.0072002597153186,60.0,1.9232537746429443,0.0,-7.39578851494116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,9.767323354026304e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.0001028546175803,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,7.596806972287595e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001028546175803,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.0004878980107605,293.16949462890625,294.1499938964844,295.9031677246094,293.6872863769531,295.4231872558594,295.9251708984375,293.2503967285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010406967485323,0.0083352122455835,-0.0072945156134665,-0.0183677021414041,0.0,0.0,0.0,-0.0071791391819715,60.0,1.9108167886734009,0.0,-7.384273459365431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,9.767323354026304e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.0001028546175803,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,7.596806972287595e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001028546175803,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.0004878980107605,293.16949462890625,294.1499938964844,295.9031677246094,293.6872863769531,295.4231872558594,295.9251708984375,293.2503967285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010406967485323,0.0083352122455835,-0.0072945156134665,-0.0183677021414041,0.0,0.0,0.0,-0.0071791391819715,60.0,1.9108167886734009,0.0,-7.384273459365431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,9.759733075043188e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0001027746839099,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,7.590903260279447e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.0001027746839099,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0004875188751611,293.169921875,294.1499938964844,295.8851318359375,293.6767578125,295.43145751953125,295.9120483398437,293.2518310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010398878948763,0.0082610445097088,-0.0072211562655866,-0.0181958582252264,0.0,0.0,0.0,-0.0071580801159143,60.0,1.8962578773498533,0.0,-7.37280103635385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,9.759733075043188e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0001027746839099,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,7.590903260279447e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.0001027746839099,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0004875188751611,293.169921875,294.1499938964844,295.8851318359375,293.6767578125,295.43145751953125,295.9120483398437,293.2518310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010398878948763,0.0082610445097088,-0.0072211562655866,-0.0181958582252264,0.0,0.0,0.0,-0.0071580801159143,60.0,1.8962578773498533,0.0,-7.37280103635385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,9.752160258358344e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0001026949466904,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,7.585014100186527e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0001026949466904,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0004871406126767,293.1703491210937,294.1499938964844,295.8650207519531,293.6654357910156,295.4391784667969,295.8969116210937,293.2532653808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001039081136696,0.0081870527938008,-0.0071479715406894,-0.0180244222283363,0.0,0.0,0.0,-0.0071370713412761,60.0,1.880226254463196,0.0,-7.36136485102179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,9.752160258358344e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0001026949466904,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,7.585014100186527e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0001026949466904,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0004871406126767,293.1703491210937,294.1499938964844,295.8650207519531,293.6654357910156,295.4391784667969,295.8969116210937,293.2532653808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001039081136696,0.0081870527938008,-0.0071479715406894,-0.0180244222283363,0.0,0.0,0.0,-0.0071370713412761,60.0,1.880226254463196,0.0,-7.36136485102179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,9.744609997142106e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001026154350256,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,7.579140947200358e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001026154350256,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.0004867634561378,293.1707763671875,294.1499938964844,295.8430480957031,293.6533508300781,295.44635009765625,295.8797302246094,293.2546691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010382765904068,0.0081132715567946,-0.0070749949663877,-0.0178534742444753,0.0,0.0,0.0,-0.0071161221712827,60.0,1.8627976179122925,0.0,-7.349969877168405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,9.744609997142106e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001026154350256,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,7.579140947200358e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001026154350256,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.0004867634561378,293.1707763671875,294.1499938964844,295.8430480957031,293.6533508300781,295.44635009765625,295.8797302246094,293.2546691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010382765904068,0.0081132715567946,-0.0070749949663877,-0.0178534742444753,0.0,0.0,0.0,-0.0071161221712827,60.0,1.8627976179122925,0.0,-7.349969877168405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.740846144268288e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001025757956085,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,7.576213829452172e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001025757956085,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,0.0004865754162892,293.1709899902344,294.1499938964844,295.8314208984375,293.6470642089844,295.4496459960937,295.8702392578125,293.2554016113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010378755396232,0.0080764908343553,-0.0070386151783168,-0.0177682526409626,0.0,0.0,0.0,-0.0071056792512536,60.0,1.853480339050293,0.0,-7.344292640709682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,9.73708592937328e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0001025361998472,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,7.57328889449127e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0001025361998472,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,0.0004863875801675,293.17120361328125,294.1499938964844,295.8194580078125,293.6406555175781,295.4528503417969,295.86041259765625,293.256103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010374749545007,0.0080397464334964,-0.007002271246165,-0.0176831148564815,0.0,0.0,0.0,-0.0070952461101114,60.0,1.8439817428588867,0.0,-7.338623220221052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,9.729578596306963e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001024571465677,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,7.567449938505888e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001024571465677,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.000486012577312,293.1716613769531,294.1499938964844,295.7944641113281,293.6273803710937,295.4588928222656,295.8399963378906,293.25750732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366749484091,0.007966386154294,-0.0069297114387154,-0.0175131391733884,0.0,0.0,0.0,-0.0070744166150689,60.0,1.824485182762146,0.0,-7.327311379867751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,9.729578596306963e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001024571465677,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,7.567449938505888e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001024571465677,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.000486012577312,293.1716613769531,294.1499938964844,295.7944641113281,293.6273803710937,295.4588928222656,295.8399963378906,293.25750732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366749484091,0.007966386154294,-0.0069297114387154,-0.0175131391733884,0.0,0.0,0.0,-0.0070744166150689,60.0,1.824485182762146,0.0,-7.327311379867751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,9.722104005049914e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,0.0001023784352582,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,7.561636448372155e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,0.0001023784352582,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004856392333749,293.172119140625,294.1499938964844,295.768310546875,293.6137084960937,295.4642639160156,295.8177795410156,293.2589111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010358785511925,0.0078933481127023,-0.0068574692122638,-0.0173439066857099,0.0,0.0,0.0,-0.0070536788552999,60.0,1.8038930892944336,0.0,-7.316057804018784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,9.722104005049914e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,0.0001023784352582,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,7.561636448372155e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,0.0001023784352582,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004856392333749,293.172119140625,294.1499938964844,295.768310546875,293.6137084960937,295.4642639160156,295.8177795410156,293.2589111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010358785511925,0.0078933481127023,-0.0068574692122638,-0.0173439066857099,0.0,0.0,0.0,-0.0070536788552999,60.0,1.8038930892944336,0.0,-7.316057804018784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,9.717932698549704e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0001023345103021,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,7.558392098871991e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0001023345103021,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.0004854308499488,293.1723937988281,294.1499938964844,295.75323486328125,293.6058654785156,295.4669189453125,295.8046569824219,293.2596740722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010354341939091,0.007852585054934,-0.0068171508610248,-0.0172494575381279,0.0,0.0,0.0,-0.0070421048440039,60.0,1.7919846773147583,0.0,-7.309780869491078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.714655607240276e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0001023000077111,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,7.555843330919743e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0001023000077111,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,0.0004852671700064,293.1725769042969,294.1499938964844,295.7412109375,293.59967041015625,295.4690246582031,295.7943420410156,293.26031494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001035085064359,0.0078205652534961,-0.0067854798398911,-0.0171752665191888,0.0,0.0,0.0,-0.0070330132730305,60.0,1.7826277017593384,0.0,-7.304852545075846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.707238496048376e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.0001022218930302,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,7.550074224127457e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.0001022218930302,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,0.0004848966491408,293.1730651855469,294.1499938964844,295.71337890625,293.5853881835937,295.4731750488281,295.769775390625,293.2616882324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010342947207391,0.0077480785548686,-0.0067137838341295,-0.0170073099434375,0.0,0.0,0.0,-0.0070124324411153,60.0,1.7607979774475098,0.0,-7.293701287380827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.707238496048376e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.0001022218930302,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,7.550074224127457e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.0001022218930302,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,0.0004848966491408,293.1730651855469,294.1499938964844,295.71337890625,293.5853881835937,295.4731750488281,295.769775390625,293.2616882324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010342947207391,0.0077480785548686,-0.0067137838341295,-0.0170073099434375,0.0,0.0,0.0,-0.0070124324411153,60.0,1.7607979774475098,0.0,-7.293701287380827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.703544492367656e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,0.0001021829957608,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.547200948465616e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,0.0001021829957608,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,0.0004847121308557,293.1733093261719,294.1499938964844,295.69927978515625,293.57818603515625,295.4749450683594,295.757080078125,293.26239013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001033901120536,0.0077119814231991,-0.0066780801862478,-0.0169236715883016,0.0,0.0,0.0,-0.007002183701843,60.0,1.7496955394744873,0.0,-7.288151948614542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.699854854261504e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,0.0001021441494231,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,7.544332038378343e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,0.0001021441494231,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0004845278454013,293.1735534667969,294.1499938964844,295.6850891113281,293.57098388671875,295.47662353515625,295.7442626953125,293.2630615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010335079859942,0.0076759299263358,-0.0066424221731722,-0.0168401356786489,0.0,0.0,0.0,-0.0069919475354254,60.0,1.738553166389465,0.0,-7.282611136361083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,9.692495950730518e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,0.0001020666531985,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,7.538608042523265e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,0.0001020666531985,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004841602640226,293.1740417480469,294.1499938964844,295.6565246582031,293.5565185546875,295.4796447753906,295.71826171875,293.26446533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010327239288017,0.007604016456753,-0.0065712924115359,-0.0166735053062438,0.0,0.0,0.0,-0.0069715292192995,60.0,1.7161612510681152,0.0,-7.271565038990957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,9.692495950730518e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,0.0001020666531985,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,7.538608042523265e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,0.0001020666531985,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004841602640226,293.1740417480469,294.1499938964844,295.6565246582031,293.5565185546875,295.4796447753906,295.71826171875,293.26446533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010327239288017,0.007604016456753,-0.0065712924115359,-0.0166735053062438,0.0,0.0,0.0,-0.0069715292192995,60.0,1.7161612510681152,0.0,-7.271565038990957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.685179975349456e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0001019896080833,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.532918243668973e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0001019896080833,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0004837948072236,293.174560546875,294.1499938964844,295.6279296875,293.5421142578125,295.48199462890625,295.6917419433594,293.26580810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010319444118067,0.0075325202196836,-0.0065005756914615,-0.0165078416466712,0.0,0.0,0.0,-0.0069512296468019,60.0,1.6936838626861572,0.0,-7.260591416979878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.685179975349456e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0001019896080833,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.532918243668973e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0001019896080833,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0004837948072236,293.174560546875,294.1499938964844,295.6279296875,293.5421142578125,295.48199462890625,295.6917419433594,293.26580810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010319444118067,0.0075325202196836,-0.0065005756914615,-0.0165078416466712,0.0,0.0,0.0,-0.0069512296468019,60.0,1.6936838626861572,0.0,-7.260591416979878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.677896014181896e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0001019129049382,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,7.527252455474809e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0001019129049382,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,0.0004834309220314,293.175048828125,294.1499938964844,295.5995483398437,293.5278625488281,295.4838256835937,295.6649780273437,293.2671813964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010311682708561,0.007461333181709,-0.0064301649108529,-0.016342893242836,0.0,0.0,0.0,-0.0069310176186263,60.0,1.671299934387207,0.0,-7.249673927844924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.677896014181896e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0001019129049382,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,7.527252455474809e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0001019129049382,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,0.0004834309220314,293.175048828125,294.1499938964844,295.5995483398437,293.5278625488281,295.4838256835937,295.6649780273437,293.2671813964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010311682708561,0.007461333181709,-0.0064301649108529,-0.016342893242836,0.0,0.0,0.0,-0.0069310176186263,60.0,1.671299934387207,0.0,-7.249673927844924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,9.670650615589692e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0001018366092466,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,7.521617226302624e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0001018366092466,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,0.0004830690158996,293.1755676269531,294.1499938964844,295.5715637207031,293.5138854980469,295.4851379394531,295.6381530761719,293.2685241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010303963208571,0.0073905289173126,-0.0063601327128708,-0.0161788295954465,0.0,0.0,0.0,-0.0069109145551919,60.0,1.6491800546646118,0.0,-7.238823229727134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,9.670650615589692e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0001018366092466,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,7.521617226302624e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0001018366092466,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,0.0004830690158996,293.1755676269531,294.1499938964844,295.5715637207031,293.5138854980469,295.4851379394531,295.6381530761719,293.2685241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010303963208571,0.0073905289173126,-0.0063601327128708,-0.0161788295954465,0.0,0.0,0.0,-0.0069109145551919,60.0,1.6491800546646118,0.0,-7.238823229727134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.667046106187628e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.0001017986505758,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.518813799833879e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.0001017986505758,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0004828889796044,293.17584228515625,294.1499938964844,295.5578308105469,293.5070495605469,295.4855651855469,295.62481689453125,293.2691955566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010300122667104,0.007355302106589,-0.0063252900727093,-0.0160972028970718,0.0,0.0,0.0,-0.0069009130820631,60.0,1.6383159160614014,0.0,-7.233428078734505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.663447417551652e-05,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0001017607573885,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,7.516014738939703e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0001017607573885,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0004827092052437,293.1761169433594,294.1499938964844,295.54425048828125,293.50030517578125,295.48590087890625,295.6115417480469,293.2698669433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010296289110556,0.0073201353661715,-0.0062905065715312,-0.0160157158970832,0.0,0.0,0.0,-0.0068909283727407,60.0,1.6275323629379272,0.0,-7.228044296425652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,9.65627477853559e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0001016852183965,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,7.510435534641147e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0001016852183965,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0004823509079869,293.1766357421875,294.1499938964844,295.517822265625,293.4871520996094,295.4862976074219,295.58514404296875,293.2712097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010288645280525,0.0072500333189964,-0.0062211691401898,-0.0158532783389091,0.0,0.0,0.0,-0.0068710246123373,60.0,1.6062719821929932,0.0,-7.21731723274388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,9.65627477853559e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0001016852183965,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,7.510435534641147e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0001016852183965,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0004823509079869,293.1766357421875,294.1499938964844,295.517822265625,293.4871520996094,295.4862976074219,295.58514404296875,293.2712097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010288645280525,0.0072500333189964,-0.0062211691401898,-0.0158532783389091,0.0,0.0,0.0,-0.0068710246123373,60.0,1.6062719821929932,0.0,-7.21731723274388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.649153798818588e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001016102323774,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,7.50489707570523e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001016102323774,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0004819952009711,293.1771850585937,294.1499938964844,295.49249267578125,293.474609375,295.4862060546875,295.55938720703125,293.27252197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010281058494001,0.0071804411709308,-0.0061523355543613,-0.0156920198351144,0.0,0.0,0.0,-0.0068512661382555,60.0,1.5858776569366455,0.0,-7.206676855275873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.649153798818588e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001016102323774,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,7.50489707570523e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001016102323774,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0004819952009711,293.1771850585937,294.1499938964844,295.49249267578125,293.474609375,295.4862060546875,295.55938720703125,293.27252197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010281058494001,0.0071804411709308,-0.0061523355543613,-0.0156920198351144,0.0,0.0,0.0,-0.0068512661382555,60.0,1.5858776569366455,0.0,-7.206676855275873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
