time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635260,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,9.644620877224952e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0001015625020954,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,7.501371874241158e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0001015625020954,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0004817687731701,293.17755126953125,294.1499938964844,295.4769592285156,293.4669189453125,295.48590087890625,295.5433654785156,293.2733764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010276228422299,0.0071361428126692,-0.0061085200868546,-0.015589372254908,0.0,0.0,0.0,-0.0068386890925467,60.0,1.5733410120010376,0.0,-7.199907514632288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,9.642072109272704e-05,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0001015356683637,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,7.499389903387055e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0001015356683637,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0004816414730157,293.177734375,294.1499938964844,295.4684753417969,293.4627380371094,295.4857482910156,295.5343322753906,293.2738342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273513616994,0.007111235987395,-0.0060838842764496,-0.0155316572636365,0.0,0.0,0.0,-0.0068316170945763,60.0,1.5662894248962402,0.0,-7.196103268825027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.635038441047072e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,0.0001014615918393,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.49391911085695e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,0.0001014615918393,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,0.0004812901315744,293.17828369140625,294.1499938964844,295.446044921875,293.45166015625,295.4848937988281,295.51025390625,293.275146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010266018798574,0.0070424922741949,-0.0060158907435834,-0.0153723647817969,0.0,0.0,0.0,-0.0068120993673801,60.0,1.547783613204956,0.0,-7.185607842075117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.635038441047072e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,0.0001014615918393,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.49391911085695e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,0.0001014615918393,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,0.0004812901315744,293.17828369140625,294.1499938964844,295.446044921875,293.45166015625,295.4848937988281,295.51025390625,293.275146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010266018798574,0.0070424922741949,-0.0060158907435834,-0.0153723647817969,0.0,0.0,0.0,-0.0068120993673801,60.0,1.547783613204956,0.0,-7.185607842075117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.63154379860498e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001014247973216,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.491200813092291e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001014247973216,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0004811155667994,293.1785888671875,294.1499938964844,295.4354858398437,293.44647216796875,295.4843139648437,295.4988098144531,293.2757873535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010262295836582,0.007008341141045,-0.0059821116738021,-0.0152932284399867,0.0,0.0,0.0,-0.0068024033680558,60.0,1.53912091255188,0.0,-7.18039672165105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,9.628057159716263e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,0.0001013880828395,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,7.488489063689485e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,0.0001013880828395,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,0.0004809414094779,293.1788635253906,294.1499938964844,295.4253845214844,293.4414978027344,295.4836730957031,295.487548828125,293.27642822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010258581023663,0.0069742654450237,-0.0059484071098268,-0.0152142662554979,0.0,0.0,0.0,-0.0067927287891507,60.0,1.5306817293167114,0.0,-7.175199101538966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,9.62111007538624e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0001013149158097,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,7.483085209969431e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0001013149158097,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,0.0004805943462997,293.179443359375,294.1499938964844,295.40673828125,293.4323425292969,295.48223876953125,295.4657592773437,293.2777099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010251178173348,0.0069063627161085,-0.0058812447823584,-0.0150569202378392,0.0,0.0,0.0,-0.0067734499461948,60.0,1.5144660472869873,0.0,-7.164847204421676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,9.62111007538624e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0001013149158097,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,7.483085209969431e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0001013149158097,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,0.0004805943462997,293.179443359375,294.1499938964844,295.40673828125,293.4323425292969,295.48223876953125,295.4657592773437,293.2777099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010251178173348,0.0069063627161085,-0.0058812447823584,-0.0150569202378392,0.0,0.0,0.0,-0.0067734499461948,60.0,1.5144660472869873,0.0,-7.164847204421676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.6142255642917e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,0.000101242425444,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,7.477731560356915e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.000101242425444,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0004802504845429,293.1800231933594,294.1499938964844,295.3903503417969,293.4242858886719,295.48052978515625,295.44586181640625,293.27899169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010243842843919,0.0068390830419957,-0.0058146989904344,-0.014901015907526,0.0,0.0,0.0,-0.0067543480545282,60.0,1.5001153945922852,0.0,-7.154597625458339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.6142255642917e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,0.000101242425444,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,7.477731560356915e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.000101242425444,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0004802504845429,293.1800231933594,294.1499938964844,295.3903503417969,293.4242858886719,295.48052978515625,295.44586181640625,293.27899169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010243842843919,0.0068390830419957,-0.0058146989904344,-0.014901015907526,0.0,0.0,0.0,-0.0067543480545282,60.0,1.5001153945922852,0.0,-7.154597625458339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,9.607389074517414e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001011704371194,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,7.472413562936708e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001011704371194,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,0.0004799089801963,293.1806030273437,294.1499938964844,295.3764343261719,293.4174499511719,295.4786071777344,295.4276428222656,293.2802429199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236558737233,0.0067722657695412,-0.0057486100122332,-0.0147461825981736,0.0,0.0,0.0,-0.0067353774793446,60.0,1.4873430728912354,0.0,-7.144426206195932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,9.607389074517414e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001011704371194,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,7.472413562936708e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001011704371194,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,0.0004799089801963,293.1806030273437,294.1499938964844,295.3764343261719,293.4174499511719,295.4786071777344,295.4276428222656,293.2802429199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236558737233,0.0067722657695412,-0.0057486100122332,-0.0147461825981736,0.0,0.0,0.0,-0.0067353774793446,60.0,1.4873430728912354,0.0,-7.144426206195932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,9.600607882020996e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,0.0001010990235954,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,7.467139221262187e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0001010990235954,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0004795702407136,293.18121337890625,294.1499938964844,295.3652038574219,293.4119567871094,295.4765319824219,295.41143798828125,293.281494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010229332838207,0.0067059863358736,-0.0056830532848834,-0.014592595398426,0.0,0.0,0.0,-0.0067165596410632,60.0,1.4764528274536133,0.0,-7.13434431531823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,9.600607882020996e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,0.0001010990235954,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,7.467139221262187e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0001010990235954,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0004795702407136,293.18121337890625,294.1499938964844,295.3652038574219,293.4119567871094,295.4765319824219,295.41143798828125,293.281494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010229332838207,0.0067059863358736,-0.0056830532848834,-0.014592595398426,0.0,0.0,0.0,-0.0067165596410632,60.0,1.4764528274536133,0.0,-7.13434431531823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,9.597244206815958e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0001010636042337,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,7.464523514499888e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0001010636042337,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758728027344,0.0,0.0,0.0004794022243004,293.1815185546875,294.1499938964844,295.3606872558594,293.4097595214844,295.4754638671875,295.4044494628906,293.2821350097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225749574601,0.0066731106489896,-0.0056505356915295,-0.0145164122804999,0.0,0.0,0.0,-0.0067072259262204,60.0,1.4719985723495483,0.0,-7.129345647172158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,9.59388999035582e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,0.0001010282794595,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,7.461914356099442e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,0.0001010282794595,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0004792346735484,293.18182373046875,294.1499938964844,295.3569030761719,293.40789794921875,295.474365234375,295.3978576660156,293.2827453613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010222175624221,0.0066403285600245,-0.0056181107647717,-0.0144404461607337,0.0,0.0,0.0,-0.0066979182884097,60.0,1.4679065942764282,0.0,-7.12436332150901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,9.587209206074476e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0001009579355013,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,7.456718594767153e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0001009579355013,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0004789009690284,293.18243408203125,294.1499938964844,295.3517761230469,293.4053955078125,295.47216796875,295.3858642578125,293.2839660644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215056827291,0.0065750344656407,-0.0055535286664962,-0.0142891397699713,0.0,0.0,0.0,-0.0066793803125619,60.0,1.460724115371704,0.0,-7.114444855460533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,9.587209206074476e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0001009579355013,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,7.456718594767153e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0001009579355013,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0004789009690284,293.18243408203125,294.1499938964844,295.3517761230469,293.4053955078125,295.47216796875,295.3858642578125,293.2839660644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215056827291,0.0065750344656407,-0.0055535286664962,-0.0142891397699713,0.0,0.0,0.0,-0.0066793803125619,60.0,1.460724115371704,0.0,-7.114444855460533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,9.580635378370062e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001008887047646,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,7.451605779351667e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001008887047646,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0004785725905094,293.1830444335937,294.1499938964844,295.3500061035156,293.404541015625,295.4700012207031,295.3770446777344,293.2851867675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001020805328153,0.0065107815898954,-0.005489976145327,-0.0141402455046772,0.0,0.0,0.0,-0.0066611380316317,60.0,1.4564173221588137,0.0,-7.104691235326754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,9.580635378370062e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001008887047646,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,7.451605779351667e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001008887047646,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0004785725905094,293.1830444335937,294.1499938964844,295.3500061035156,293.404541015625,295.4700012207031,295.3770446777344,293.2851867675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001020805328153,0.0065107815898954,-0.005489976145327,-0.0141402455046772,0.0,0.0,0.0,-0.0066611380316317,60.0,1.4564173221588137,0.0,-7.104691235326754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.576627053320408e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,0.0001008464969345,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,7.448488031513989e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,0.0001008464969345,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.0004783723561558,293.1835021972656,294.1499938964844,295.3509216308594,293.4050598144531,295.4684753417969,295.3724060058594,293.2860717773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203780839219,0.0064716041088104,-0.0054512256756424,-0.0140494592487812,0.0,0.0,0.0,-0.0066500147804617,60.0,1.454932689666748,0.0,-7.098747545342121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,9.575070725986734e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.0001008301114779,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,7.447277312166989e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.0001008301114779,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0004782946198247,293.18365478515625,294.1499938964844,295.3517761230469,293.405517578125,295.4678955078125,295.37060546875,293.2864074707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202121920883,0.0064563937485218,-0.0054361815564334,-0.0140142124146223,0.0,0.0,0.0,-0.0066456962376832,60.0,1.4543559551239014,0.0,-7.096441123621845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,9.571274131303652e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0001007901228149,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,7.444324000971392e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0001007901228149,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,0.0004781049501616,293.1842956542969,294.1499938964844,295.3569030761719,293.4083557128906,295.4659118652344,295.3670654296875,293.28759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010198075324296,0.0064192833378911,-0.0053994758054614,-0.0139282150194048,0.0,0.0,0.0,-0.0066351597197353,60.0,1.4549543857574463,0.0,-7.09081433569736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,9.571274131303652e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0001007901228149,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,7.444324000971392e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0001007901228149,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,0.0004781049501616,293.1842956542969,294.1499938964844,295.3569030761719,293.4083557128906,295.4659118652344,295.3670654296875,293.28759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010198075324296,0.0064192833378911,-0.0053994758054614,-0.0139282150194048,0.0,0.0,0.0,-0.0066351597197353,60.0,1.4549543857574463,0.0,-7.09081433569736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,9.570275142323226e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,0.0001007796017802,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,7.443546928698197e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,0.0001007796017802,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,0.0004780550370924,293.18463134765625,294.1499938964844,295.3606872558594,293.4104309082031,295.46502685546875,295.3670349121094,293.2881774902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010197013616561,0.0064095174893736,-0.0053898161277174,-0.0139055829495191,0.0,0.0,0.0,-0.006632387638092,60.0,1.4566811323165894,0.0,-7.089333564636038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,9.56924632191658e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,0.0001007687751553,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,7.442747300956398e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0001007687751553,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786804199219,0.0,0.0,0.0004780036688316,293.1849365234375,294.1499938964844,295.3652038574219,293.4129333496094,295.4641418457031,295.36688232421875,293.2887878417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195912327617,0.0063994629308581,-0.005379871930927,-0.0138822849839925,0.0,0.0,0.0,-0.0066295308060944,60.0,1.458383083343506,0.0,-7.087810161010566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,9.568520908942446e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0001007611353998,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,7.442182686645538e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0001007611353998,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.0004779674345627,293.1855773925781,294.1499938964844,295.3764343261719,293.41912841796875,295.4625549316406,295.36920166015625,293.2899780273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195140494033,0.0063923732377588,-0.0053728590719401,-0.0138658555224537,0.0,0.0,0.0,-0.0066275186836719,60.0,1.46381676197052,0.0,-7.086735109851362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,9.568520908942446e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0001007611353998,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,7.442182686645538e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0001007611353998,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.0004779674345627,293.1855773925781,294.1499938964844,295.3764343261719,293.41912841796875,295.4625549316406,295.36920166015625,293.2899780273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195140494033,0.0063923732377588,-0.0053728590719401,-0.0138658555224537,0.0,0.0,0.0,-0.0066275186836719,60.0,1.46381676197052,0.0,-7.086735109851362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,9.569467511028051e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,0.0001007711034617,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,7.442919013556093e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,0.0001007711034617,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,0.0004780146991834,293.1862487792969,294.1499938964844,295.3903503417969,293.4267883300781,295.4613647460937,295.3753356933594,293.2911376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019615214318,0.0064016245305538,-0.0053820088505744,-0.0138872927054762,0.0,0.0,0.0,-0.0066301464103162,60.0,1.471990704536438,0.0,-7.088137721211751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,9.569467511028051e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,0.0001007711034617,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,7.442919013556093e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,0.0001007711034617,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,0.0004780146991834,293.1862487792969,294.1499938964844,295.3903503417969,293.4267883300781,295.4613647460937,295.3753356933594,293.2911376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019615214318,0.0064016245305538,-0.0053820088505744,-0.0138872927054762,0.0,0.0,0.0,-0.0066301464103162,60.0,1.471990704536438,0.0,-7.088137721211751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,9.57133961492218e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001007908140309,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,7.444374932674691e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001007908140309,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802978515625,0.0,0.0,0.0004781082388944,293.1868896484375,294.1499938964844,295.40673828125,293.435791015625,295.4604187011719,295.38348388671875,293.29229736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019814168103,0.0064199222251772,-0.0054001077078282,-0.0139296948909759,0.0,0.0,0.0,-0.0066353385336697,60.0,1.4817447662353516,0.0,-7.090910969509423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,9.57133961492218e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001007908140309,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,7.444374932674691e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001007908140309,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802978515625,0.0,0.0,0.0004781082388944,293.1868896484375,294.1499938964844,295.40673828125,293.435791015625,295.4604187011719,295.38348388671875,293.29229736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019814168103,0.0064199222251772,-0.0054001077078282,-0.0139296948909759,0.0,0.0,0.0,-0.0066353385336697,60.0,1.4817447662353516,0.0,-7.090910969509423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,9.574410796631128e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,0.0001008231556625,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,7.446763629559427e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,0.0001008231556625,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,0.0004782616451848,293.18756103515625,294.1499938964844,295.4253845214844,293.4460144042969,295.4598388671875,295.3945007324219,293.29345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201417608186,0.0064499415457248,-0.0054297996684908,-0.0139992600306868,0.0,0.0,0.0,-0.0066438638605177,60.0,1.4934450387954712,0.0,-7.095462706274702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,9.574410796631128e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,0.0001008231556625,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,7.446763629559427e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,0.0001008231556625,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,0.0004782616451848,293.18756103515625,294.1499938964844,295.4253845214844,293.4460144042969,295.4598388671875,295.3945007324219,293.29345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201417608186,0.0064499415457248,-0.0054297996684908,-0.0139992600306868,0.0,0.0,0.0,-0.0066438638605177,60.0,1.4934450387954712,0.0,-7.095462706274702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,9.576533193467184e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,0.0001008455074043,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,7.448414544342086e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,0.0001008455074043,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0004783676413353,293.1878967285156,294.1499938964844,295.4354858398437,293.4515686035156,295.45977783203125,295.4014892578125,293.2940368652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203680722042,0.0064706844277679,-0.0054503162391483,-0.0140473274514079,0.0,0.0,0.0,-0.0066497540101408,60.0,1.5002490282058716,0.0,-7.098608278965912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,9.578583558322862e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,0.0001008670951705,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,7.450009434251115e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,0.0001008670951705,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,0.0004784700577147,293.188232421875,294.1499938964844,295.446044921875,293.45733642578125,295.459716796875,295.40838623046875,293.29461669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205863509327,0.0064907232299447,-0.0054701371118426,-0.0140937650576233,0.0,0.0,0.0,-0.0066554420627653,60.0,1.507012963294983,0.0,-7.101647980789495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,9.5835690444801e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.0001009195984806,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,7.453886792063713e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.0001009195984806,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820068359375,0.0,0.0,0.0004787190991919,293.1889343261719,294.1499938964844,295.4684753417969,293.4696044921875,295.4599304199219,295.4242858886719,293.2957458496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211175540462,0.0065394514240324,-0.0055183339864015,-0.0142066841945052,0.0,0.0,0.0,-0.0066692763939499,60.0,1.5218709707260132,0.0,-7.109042599040549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,9.5835690444801e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.0001009195984806,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,7.453886792063713e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.0001009195984806,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820068359375,0.0,0.0,0.0004787190991919,293.1889343261719,294.1499938964844,295.4684753417969,293.4696044921875,295.4599304199219,295.4242858886719,293.2957458496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211175540462,0.0065394514240324,-0.0055183339864015,-0.0142066841945052,0.0,0.0,0.0,-0.0066692763939499,60.0,1.5218709707260132,0.0,-7.109042599040549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,9.589546971255912e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,0.00010098254279,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,7.458536128979176e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,0.00010098254279,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.0004790177044924,293.18963623046875,294.1499938964844,295.49249267578125,293.482666015625,295.460693359375,295.44293212890625,293.2969055175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010217545786872,0.0065978788770735,-0.0055761244148015,-0.0143420780077576,0.0,0.0,0.0,-0.0066858655773103,60.0,1.5383299589157104,0.0,-7.11791443563925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,9.589546971255912e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,0.00010098254279,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,7.458536128979176e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,0.00010098254279,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.0004790177044924,293.18963623046875,294.1499938964844,295.49249267578125,293.482666015625,295.460693359375,295.44293212890625,293.2969055175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010217545786872,0.0065978788770735,-0.0055761244148015,-0.0143420780077576,0.0,0.0,0.0,-0.0066858655773103,60.0,1.5383299589157104,0.0,-7.11791443563925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
