time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637660,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,9.594549919711426e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,0.000101035227999,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,7.462428038707003e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,0.000101035227999,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.0004792676481883,293.190185546875,294.1499938964844,295.5126647949219,293.4936218261719,295.4615173339844,295.4586486816406,293.2978210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010222874116152,0.0066467789001762,-0.0056244912557303,-0.0144553948193788,0.0,0.0,0.0,-0.0066997474059462,60.0,1.5520033836364746,0.0,-7.125343870484357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,9.59582976065576e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,0.0001010487103485,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,7.463423389708623e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,0.0001010487103485,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,0.0004793315602,293.1903076171875,294.1499938964844,295.517822265625,293.4964294433594,295.46173095703125,295.462646484375,293.29803466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010224235011264,0.0066592874936759,-0.0056368638761341,-0.0144843813031911,0.0,0.0,0.0,-0.0067032976076006,60.0,1.555457592010498,0.0,-7.127244572302517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,9.603126818547024e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,0.0001011255517369,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,7.469098636647686e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,0.0001011255517369,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.0004796960565727,293.1910095214844,294.1499938964844,295.54425048828125,293.5107421875,295.4632568359375,295.4845886230469,293.2991638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010232012718915,0.0067306063137948,-0.0057074050419032,-0.0146496472880244,0.0,0.0,0.0,-0.0067235473543405,60.0,1.573915719985962,0.0,-7.13808816499295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,9.603126818547024e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,0.0001011255517369,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,7.469098636647686e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,0.0001011255517369,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.0004796960565727,293.1910095214844,294.1499938964844,295.54425048828125,293.5107421875,295.4632568359375,295.4845886230469,293.2991638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010232012718915,0.0067306063137948,-0.0057074050419032,-0.0146496472880244,0.0,0.0,0.0,-0.0067235473543405,60.0,1.573915719985962,0.0,-7.13808816499295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,9.606877574697136e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,0.0001011650456348,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,7.472015568055212e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,0.0001011650456348,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,0.0004798834270332,293.1913757324219,294.1499938964844,295.5578308105469,293.5180969238281,295.4642944335937,295.4965209960937,293.2997436523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236013913527,0.0067672654986381,-0.0057436642237007,-0.0147345960140228,0.0,0.0,0.0,-0.0067339576780796,60.0,1.5836013555526731,0.0,-7.143665214925933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,9.610666165826842e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0001012049469863,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,7.474962330888957e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0001012049469863,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.184326171875,0.0,0.0,0.0004800726892426,293.1917419433594,294.1499938964844,295.5715637207031,293.5255126953125,295.4654235839844,295.50860595703125,293.30029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010240051196888,0.0068042944185435,-0.00578028941527,-0.0148204024881124,0.0,0.0,0.0,-0.0067444713786244,60.0,1.593361496925354,0.0,-7.149301239905982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,9.618412877898665e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0001012865177472,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,7.480987551389262e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0001012865177472,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849365234375,0.0,0.0,0.0004804596246685,293.19244384765625,294.1499938964844,295.5995483398437,293.5405578613281,295.46795654296875,295.5335998535156,293.3014221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010248302714899,0.0068800030276179,-0.0058551728725433,-0.0149958385154604,0.0,0.0,0.0,-0.0067659653723239,60.0,1.6132267713546753,0.0,-7.160830506336424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,9.618412877898665e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0001012865177472,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,7.480987551389262e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0001012865177472,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849365234375,0.0,0.0,0.0004804596246685,293.19244384765625,294.1499938964844,295.5995483398437,293.5405578613281,295.46795654296875,295.5335998535156,293.3014221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010248302714899,0.0068800030276179,-0.0058551728725433,-0.0149958385154604,0.0,0.0,0.0,-0.0067659653723239,60.0,1.6132267713546753,0.0,-7.160830506336424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,9.62628037086688e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0001013693618006,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,7.48710663174279e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0001013693618006,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0004808526136912,293.19317626953125,294.1499938964844,295.6279296875,293.5557861328125,295.4712219238281,295.56011962890625,293.30255126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001025668461807,0.0069568939507007,-0.005931225605309,-0.0151740135625004,0.0,0.0,0.0,-0.0067877955734729,60.0,1.6336514949798584,0.0,-7.172550198220051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,9.62628037086688e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0001013693618006,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,7.48710663174279e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0001013693618006,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0004808526136912,293.19317626953125,294.1499938964844,295.6279296875,293.5557861328125,295.4712219238281,295.56011962890625,293.30255126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001025668461807,0.0069568939507007,-0.005931225605309,-0.0151740135625004,0.0,0.0,0.0,-0.0067877955734729,60.0,1.6336514949798584,0.0,-7.172550198220051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,9.634083835408092e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001014515437418,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,7.493176235584542e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001014515437418,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0004812424595002,293.19390869140625,294.1499938964844,295.6565246582031,293.571044921875,295.4747619628906,295.5870666503906,293.3037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010264999000355,0.0070331655442714,-0.0060066655278205,-0.0153507515788078,0.0,0.0,0.0,-0.0068094502203166,60.0,1.6541922092437744,0.0,-7.184183914432651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,9.634083835408092e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001014515437418,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,7.493176235584542e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001014515437418,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0004812424595002,293.19390869140625,294.1499938964844,295.6565246582031,293.571044921875,295.4747619628906,295.5870666503906,293.3037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010264999000355,0.0070331655442714,-0.0060066655278205,-0.0153507515788078,0.0,0.0,0.0,-0.0068094502203166,60.0,1.6541922092437744,0.0,-7.184183914432651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,9.641658834880218e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0001015313100651,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,7.499068306060508e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0001015313100651,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,0.0004816208383999,293.1946716308594,294.1499938964844,295.6850891113281,293.5862121582031,295.47869873046875,295.614501953125,293.3048400878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273070074617,0.0071071968413889,-0.0060798898339271,-0.0155222984030842,0.0,0.0,0.0,-0.0068304692395031,60.0,1.6748002767562866,0.0,-7.195485807187654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,9.641658834880218e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0001015313100651,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,7.499068306060508e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0001015313100651,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,0.0004816208383999,293.1946716308594,294.1499938964844,295.6850891113281,293.5862121582031,295.47869873046875,295.614501953125,293.3048400878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273070074617,0.0071071968413889,-0.0060798898339271,-0.0155222984030842,0.0,0.0,0.0,-0.0068304692395031,60.0,1.6748002767562866,0.0,-7.195485807187654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,9.64524006121792e-05,297.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,0.0001015690213534,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,7.501853542635217e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0001015690213534,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18707275390625,0.0,0.0,0.0004817997105419,293.1950378417969,294.1499938964844,295.69927978515625,293.59375,295.4808349609375,295.62841796875,293.3053894042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010276885004714,0.0071421950124204,-0.006114506162703,-0.0156033961102366,0.0,0.0,0.0,-0.0068404050543904,60.0,1.6850605010986328,0.0,-7.20083193073151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872863769531,0.0,0.0,9.648803097661585e-05,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872863769531,0.0,0.0,0.0001016065434669,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872863769531,0.0,0.0,7.50462495489046e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872863769531,0.0,0.0,0.0001016065434669,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.000481977709569,293.1954040527344,294.1499938964844,295.71337890625,293.6011962890625,295.4830627441406,295.6423645019531,293.30596923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010280677815899,0.0071770176291465,-0.0061489497311413,-0.0156840868294239,0.0,0.0,0.0,-0.0068502905778586,60.0,1.695316195487976,0.0,-7.206153185279619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,9.655301983002572e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,0.0001016749811242,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,7.509679562645033e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,0.0001016749811242,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,0.0004823023336939,293.1961669921875,294.1499938964844,295.7412109375,293.6158142089844,295.48779296875,295.6702880859375,293.3070983886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010287606855854,0.007240530103445,-0.0062117693014442,-0.0158312562853097,0.0,0.0,0.0,-0.0068683251738548,60.0,1.7155295610427856,0.0,-7.215863462306515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,9.655301983002572e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,0.0001016749811242,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,7.509679562645033e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,0.0001016749811242,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,0.0004823023336939,293.1961669921875,294.1499938964844,295.7412109375,293.6158142089844,295.48779296875,295.6702880859375,293.3070983886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010287606855854,0.007240530103445,-0.0062117693014442,-0.0158312562853097,0.0,0.0,0.0,-0.0068683251738548,60.0,1.7155295610427856,0.0,-7.215863462306515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,9.661074727773666e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,0.00010173577175,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,7.514169556088746e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.00010173577175,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0004825906944461,293.1969299316406,294.1499938964844,295.768310546875,293.6300048828125,295.4929504394531,295.6981201171875,293.3082580566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010293755913153,0.0072969458997249,-0.0062675704248249,-0.0159619841724634,0.0,0.0,0.0,-0.006884342059493,60.0,1.7352885007858276,0.0,-7.224495135460529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,9.661074727773666e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,0.00010173577175,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,7.514169556088746e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.00010173577175,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0004825906944461,293.1969299316406,294.1499938964844,295.768310546875,293.6300048828125,295.4929504394531,295.6981201171875,293.3082580566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010293755913153,0.0072969458997249,-0.0062675704248249,-0.0159619841724634,0.0,0.0,0.0,-0.006884342059493,60.0,1.7352885007858276,0.0,-7.224495135460529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,9.66490333667025e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,0.0001017760878312,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,7.51714687794447e-05,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,0.0001017760878312,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,0.000482781935716,293.1976013183594,294.1499938964844,295.7913818359375,293.6419677734375,295.4979553222656,295.7220764160156,293.30926513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010297837434336,0.0073343627154827,-0.0063045788556337,-0.0160486828535795,0.0,0.0,0.0,-0.0068949665874242,60.0,1.751724123954773,0.0,-7.230222109910758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,9.665425022831188e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,0.0001017815811792,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,7.517552876379341e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,0.0001017815811792,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893005371094,0.0,0.0,0.0004828080127481,293.1976928710937,294.1499938964844,295.7944641113281,293.6435852050781,295.4986267089844,295.725341796875,293.3094177246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010298392735421,0.0073394607752561,-0.0063096215017139,-0.016060497611761,0.0,0.0,0.0,-0.0068964143283665,60.0,1.7539652585983276,0.0,-7.23100228583462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,9.669185965321958e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001018211842165,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,7.520477811340243e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001018211842165,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,0.0004829958488699,293.1984558105469,294.1499938964844,295.8194580078125,293.65643310546875,295.5045166015625,295.75201416015625,293.310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010302391601726,0.0073762102983891,-0.0063459710218012,-0.0161456521600484,0.0,0.0,0.0,-0.0069068442098796,60.0,1.772075653076172,0.0,-7.236630494844577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,9.669185965321958e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001018211842165,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,7.520477811340243e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001018211842165,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,0.0004829958488699,293.1984558105469,294.1499938964844,295.8194580078125,293.65643310546875,295.5045166015625,295.75201416015625,293.310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010302391601726,0.0073762102983891,-0.0063459710218012,-0.0161456521600484,0.0,0.0,0.0,-0.0069068442098796,60.0,1.772075653076172,0.0,-7.236630494844577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,9.67068554018624e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,0.0001018369730445,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,7.521644147345796e-05,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,0.0001018369730445,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.0004830707621295,293.1988525390625,294.1499938964844,295.8314208984375,293.6625671386719,295.5075378417969,295.7651672363281,293.3111267089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010303989984095,0.0073908646591007,-0.0063604656606912,-0.0161796081811189,0.0,0.0,0.0,-0.006911005359143,60.0,1.780868649482727,0.0,-7.238875099346842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,9.671646694187076e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0001018470939015,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,7.522391388192773e-05,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0001018470939015,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,0.0004831187543459,293.19921875,294.1499938964844,295.8430480957031,293.6684875488281,295.5106811523437,295.7779235839844,293.31170654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001030501909554,0.0074002589099109,-0.0063697570003569,-0.0162013750523328,0.0,0.0,0.0,-0.0069136749953031,60.0,1.7891404628753662,0.0,-7.240313948386756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,9.672957821749152e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,0.0001018609036691,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,7.523411477450281e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,0.0001018609036691,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0004831842670682,293.20001220703125,294.1499938964844,295.8650207519531,293.6795654296875,295.5171203613281,295.8027648925781,293.3128967285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010306414915248,0.007413072977215,-0.0063824313692748,-0.0162310674786567,0.0,0.0,0.0,-0.0069173122756183,60.0,1.804986953735352,0.0,-7.242277177965661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,9.672957821749152e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,0.0001018609036691,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,7.523411477450281e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,0.0001018609036691,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0004831842670682,293.20001220703125,294.1499938964844,295.8650207519531,293.6795654296875,295.5171203613281,295.8027648925781,293.3128967285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010306414915248,0.007413072977215,-0.0063824313692748,-0.0162310674786567,0.0,0.0,0.0,-0.0069173122756183,60.0,1.804986953735352,0.0,-7.242277177965661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,9.672786109149456e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,0.0001018590992316,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,7.523278327425942e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,0.0001018590992316,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19195556640625,0.0,0.0,0.0004831757105421,293.2008056640625,294.1499938964844,295.8851318359375,293.6895751953125,295.5238342285156,295.8260803222656,293.3140563964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010306235635653,0.0074113961309194,-0.0063807726837694,-0.0162271820008754,0.0,0.0,0.0,-0.0069168382324278,60.0,1.819185495376587,0.0,-7.242020672038052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,9.672786109149456e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,0.0001018590992316,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,7.523278327425942e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,0.0001018590992316,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19195556640625,0.0,0.0,0.0004831757105421,293.2008056640625,294.1499938964844,295.8851318359375,293.6895751953125,295.5238342285156,295.8260803222656,293.3140563964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010306235635653,0.0074113961309194,-0.0063807726837694,-0.0162271820008754,0.0,0.0,0.0,-0.0069168382324278,60.0,1.819185495376587,0.0,-7.242020672038052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,9.671517182141542e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,0.0001018457332975,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,7.522290979977697e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,0.0001018457332975,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925964355469,0.0,0.0,0.0004831123223993,293.2015991210937,294.1499938964844,295.9031677246094,293.6983642578125,295.5307006835937,295.8480834960937,293.31524658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010304882889613,0.0073989951051771,-0.0063685071654617,-0.0161984469741582,0.0,0.0,0.0,-0.0069133169017732,60.0,1.832019567489624,0.0,-7.24012068076263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,9.671517182141542e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,0.0001018457332975,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,7.522290979977697e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,0.0001018457332975,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925964355469,0.0,0.0,0.0004831123223993,293.2015991210937,294.1499938964844,295.9031677246094,293.6983642578125,295.5307006835937,295.8480834960937,293.31524658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010304882889613,0.0073989951051771,-0.0063685071654617,-0.0161984469741582,0.0,0.0,0.0,-0.0069133169017732,60.0,1.832019567489624,0.0,-7.24012068076263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,9.668472193880008e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001018136681523,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,7.519923383370042e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001018136681523,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,0.0004829602257814,293.202392578125,294.1499938964844,295.9189147949219,293.7058410644531,295.5377502441406,295.86785888671875,293.31640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00103016407229,0.0073692398145794,-0.00633907597512,-0.0161294993013143,0.0,0.0,0.0,-0.0069048698060214,60.0,1.84249746799469,0.0,-7.235562549112728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,9.668472193880008e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001018136681523,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,7.519923383370042e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001018136681523,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,0.0004829602257814,293.202392578125,294.1499938964844,295.9189147949219,293.7058410644531,295.5377502441406,295.86785888671875,293.31640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00103016407229,0.0073692398145794,-0.00633907597512,-0.0161294993013143,0.0,0.0,0.0,-0.0069048698060214,60.0,1.84249746799469,0.0,-7.235562549112728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,9.666720870882271e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,0.0001017952235997,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,7.518560596508905e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,0.0001017952235997,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936340332031,0.0,0.0,0.0004828727105632,293.2027893066406,294.1499938964844,295.92584228515625,293.7090148925781,295.54132080078125,295.8771667480469,293.3170166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010299767600372,0.007352118846029,-0.0063221422024071,-0.0160898268222808,0.0,0.0,0.0,-0.0069000050425529,60.0,1.847289443016052,0.0,-7.232940646417775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,9.664441313361748e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,0.0001017712202155,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,7.51678817323409e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,0.0001017712202155,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,0.0004827588563784,293.20318603515625,294.1499938964844,295.9320983886719,293.7118530273437,295.5448913574219,295.8857116699219,293.3175964355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010297342669218,0.0073298453353345,-0.006300110835582,-0.0160382166504859,0.0,0.0,0.0,-0.0068936832249164,60.0,1.8513197898864744,0.0,-7.229530751828861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,9.659230272518472e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001017163449432,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,7.512734737247229e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001017163449432,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,0.0004824985517188,293.2040100097656,294.1499938964844,295.9425354003906,293.71630859375,295.55206298828125,295.90155029296875,293.3188171386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001029179082252,0.0072789168916642,-0.0062497379258275,-0.0159202069044113,0.0,0.0,0.0,-0.0068792235106229,60.0,1.8582501411437988,0.0,-7.221736098017574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,9.659230272518472e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001017163449432,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,7.512734737247229e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001017163449432,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,0.0004824985517188,293.2040100097656,294.1499938964844,295.9425354003906,293.71630859375,295.55206298828125,295.90155029296875,293.3188171386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001029179082252,0.0072789168916642,-0.0062497379258275,-0.0159202069044113,0.0,0.0,0.0,-0.0068792235106229,60.0,1.8582501411437988,0.0,-7.221736098017574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,9.65253566391766e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,0.0001016458481899,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,7.507528061978519e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,0.0001016458481899,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953430175781,0.0,0.0,0.0004821641487069,293.2048034667969,294.1499938964844,295.95001220703125,293.71905517578125,295.55926513671875,295.9149475097656,293.32000732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010284661548212,0.0072134928777813,-0.0061850268393754,-0.0157686062157154,0.0,0.0,0.0,-0.0068606501445174,60.0,1.8627264499664309,0.0,-7.211729524669863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,9.65253566391766e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,0.0001016458481899,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,7.507528061978519e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,0.0001016458481899,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953430175781,0.0,0.0,0.0004821641487069,293.2048034667969,294.1499938964844,295.95001220703125,293.71905517578125,295.55926513671875,295.9149475097656,293.32000732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010284661548212,0.0072134928777813,-0.0061850268393754,-0.0157686062157154,0.0,0.0,0.0,-0.0068606501445174,60.0,1.8627264499664309,0.0,-7.211729524669863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,9.647111437516288e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,0.0001015887246467,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,7.503308734158054e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,0.0001015887246467,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960144042969,0.0,0.0,0.0004818931920453,293.2055969238281,294.1499938964844,295.95513916015625,293.7207946777344,295.56610107421875,295.92547607421875,293.3211669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278881527483,0.0071604782715439,-0.0061325901187956,-0.0156457610428333,0.0,0.0,0.0,-0.0068455976434051,60.0,1.8653662204742432,0.0,-7.203625784768519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
