time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640120,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,9.646885155234486e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,0.0001015863454085,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,7.503132655983791e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959533691406,0.0,0.0,0.0001015863454085,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.0004818818706553,293.20562744140625,294.1499938964844,295.955322265625,293.7208557128906,295.5663757324219,295.9259033203125,293.3212280273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278640547767,0.0071582663804292,-0.0061304024420678,-0.0156406369060277,0.0,0.0,0.0,-0.0068449699319899,60.0,1.865476131439209,0.0,-7.203287566426297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,9.643623343436047e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,0.0001015520028886,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,7.500596257159486e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,0.0001015520028886,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,0.0004817189765162,293.2064514160156,294.1499938964844,295.9595642089844,293.72247314453125,295.5734558105469,295.9351501464844,293.32244873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010275155073031,0.0071263927966356,-0.0060988771729171,-0.015566780231893,0.0,0.0,0.0,-0.0068359151482582,60.0,1.8674856424331665,0.0,-7.198418217058133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,9.643623343436047e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,0.0001015520028886,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,7.500596257159486e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,0.0001015520028886,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,0.0004817189765162,293.2064514160156,294.1499938964844,295.9595642089844,293.72247314453125,295.5734558105469,295.9351501464844,293.32244873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010275155073031,0.0071263927966356,-0.0060988771729171,-0.015566780231893,0.0,0.0,0.0,-0.0068359151482582,60.0,1.8674856424331665,0.0,-7.198418217058133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,9.642642544349656e-05,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0001015416710288,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,7.499833009205759e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0001015416710288,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,0.0004816699656657,293.20684814453125,294.1499938964844,295.9613037109375,293.7232360839844,295.5769958496094,295.9393310546875,293.32305908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010274110827594,0.0071168043650686,-0.0060893930494785,-0.0155445616692304,0.0,0.0,0.0,-0.0068331933580338,60.0,1.8683204650878904,0.0,-7.196953788479733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,9.64262508205138e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,0.0001015414891298,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,7.499819912482053e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,0.0001015414891298,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19744873046875,0.0,0.0,0.0004816690925508,293.207275390625,294.1499938964844,295.9627990722656,293.72393798828125,295.5804748535156,295.9428405761719,293.3236694335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010274100350216,0.0071166353300213,-0.0060892249457538,-0.0155441686511039,0.0,0.0,0.0,-0.0068331491202116,60.0,1.8690022230148315,0.0,-7.19692749839851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,9.644090459914878e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,0.0001015569214359,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,7.500959327444434e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,0.0001015569214359,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,0.0004817422886844,293.2080993652344,294.1499938964844,295.9651184082031,293.7252502441406,295.5873718261719,295.94879150390625,293.3249206542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010275649838149,0.0071309576742351,-0.0061033926904201,-0.0155773581936955,0.0,0.0,0.0,-0.0068372096866369,60.0,1.870174765586853,0.0,-7.199115259481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,9.644090459914878e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,0.0001015569214359,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,7.500959327444434e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,0.0001015569214359,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,0.0004817422886844,293.2080993652344,294.1499938964844,295.9651184082031,293.7252502441406,295.5873718261719,295.94879150390625,293.3249206542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010275649838149,0.0071309576742351,-0.0061033926904201,-0.0155773581936955,0.0,0.0,0.0,-0.0068372096866369,60.0,1.870174765586853,0.0,-7.199115259481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,9.647637489251792e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,0.0001015942689264,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,7.503717642975971e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,0.0001015942689264,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988830566406,0.0,0.0,0.0004819194728042,293.2089233398437,294.1499938964844,295.966552734375,293.7264099121094,295.5941467285156,295.953369140625,293.326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010279422858729,0.0071656173095107,-0.006137675140053,-0.0156576726585626,0.0,0.0,0.0,-0.0068470477126538,60.0,1.8711014986038208,0.0,-7.204410934491534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,9.647637489251792e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,0.0001015942689264,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,7.503717642975971e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,0.0001015942689264,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988830566406,0.0,0.0,0.0004819194728042,293.2089233398437,294.1499938964844,295.966552734375,293.7264099121094,295.5941467285156,295.953369140625,293.326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010279422858729,0.0071656173095107,-0.006137675140053,-0.0156576726585626,0.0,0.0,0.0,-0.0068470477126538,60.0,1.8711014986038208,0.0,-7.204410934491534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,9.653014421928674e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001016508904285,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,7.507899863412604e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001016508904285,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,0.0004821880429517,293.20977783203125,294.1499938964844,295.9672546386719,293.7274169921875,295.600830078125,295.9568786621094,293.327392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285148164257,0.0072181662544608,-0.006189651787281,-0.0157794393599033,0.0,0.0,0.0,-0.0068619651719927,60.0,1.8718512058258057,0.0,-7.212444330662039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,9.653014421928674e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001016508904285,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,7.507899863412604e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001016508904285,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,0.0004821880429517,293.20977783203125,294.1499938964844,295.9672546386719,293.7274169921875,295.600830078125,295.9568786621094,293.327392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285148164257,0.0072181662544608,-0.006189651787281,-0.0157794393599033,0.0,0.0,0.0,-0.0068619651719927,60.0,1.8718512058258057,0.0,-7.212444330662039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,9.66018415056169e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,0.0001017263857647,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,7.513476157328114e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,0.0001017263857647,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.0,0.0,0.0004825461946893,293.21063232421875,294.1499938964844,295.9672546386719,293.7283020019531,295.6073608398437,295.95947265625,293.32867431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010292786173522,0.0072882347740232,-0.006258956156671,-0.0159417986869812,0.0,0.0,0.0,-0.0068818591535091,60.0,1.872463941574097,0.0,-7.223162157288243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,9.66018415056169e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,0.0001017263857647,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,7.513476157328114e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,0.0001017263857647,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.0,0.0,0.0004825461946893,293.21063232421875,294.1499938964844,295.9672546386719,293.7283020019531,295.6073608398437,295.95947265625,293.32867431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010292786173522,0.0072882347740232,-0.006258956156671,-0.0159417986869812,0.0,0.0,0.0,-0.0068818591535091,60.0,1.872463941574097,0.0,-7.223162157288243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005920410156,0.0,0.0,9.663834498496726e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005920410156,0.0,0.0,0.0001017648319248,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005920410156,0.0,0.0,7.516315235989168e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005920410156,0.0,0.0,0.0001017648319248,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,0.0004827285301871,293.2110595703125,294.1499938964844,295.9670104980469,293.7286682128906,295.61065673828125,295.96075439453125,293.32928466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010296668624505,0.00732390768826,-0.0062942407093942,-0.0160244610160589,0.0,0.0,0.0,-0.006891984026879,60.0,1.8727619647979736,0.0,-7.228621967669825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,9.669153223512694e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,0.0001018208349705,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,7.520452345488593e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,0.0001018208349705,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,0.0004829942190553,293.21148681640625,294.1499938964844,295.96661376953125,293.72900390625,295.6138000488281,295.96124267578125,293.3299255371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010302363662049,0.0073758885264396,-0.0063456520438194,-0.0161449052393436,0.0,0.0,0.0,-0.0069067566655576,60.0,1.87296462059021,0.0,-7.236580756853074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,9.67980085988529e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,0.0001019329647533,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,7.528733840445057e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,0.0001019329647533,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017822265625,0.0,0.0,0.0004835260915569,293.2123413085937,294.1499938964844,295.9654541015625,293.7296142578125,295.6201171875,295.9622802734375,293.3311767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010313692037016,0.007479946129024,-0.0064485766924917,-0.0163860227912664,0.0,0.0,0.0,-0.0069362926296889,60.0,1.873386025428772,0.0,-7.252528178014472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,9.67980085988529e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,0.0001019329647533,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,7.528733840445057e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,0.0001019329647533,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017822265625,0.0,0.0,0.0004835260915569,293.2123413085937,294.1499938964844,295.9654541015625,293.7296142578125,295.6201171875,295.9622802734375,293.3311767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010313692037016,0.007479946129024,-0.0064485766924917,-0.0163860227912664,0.0,0.0,0.0,-0.0069362926296889,60.0,1.873386025428772,0.0,-7.252528178014472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,9.69208631431684e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001020623312797,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,7.538289355579764e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001020623312797,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.000484139774926,293.21319580078125,294.1499938964844,295.9638061523437,293.7300720214844,295.6263427734375,295.962646484375,293.3324584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326784104108,0.0076000005938112,-0.0065673221834003,-0.0166642032563686,0.0,0.0,0.0,-0.0069703804329037,60.0,1.8737550973892207,0.0,-7.270948287896317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,9.69208631431684e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001020623312797,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,7.538289355579764e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001020623312797,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.000484139774926,293.21319580078125,294.1499938964844,295.9638061523437,293.7300720214844,295.6263427734375,295.962646484375,293.3324584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326784104108,0.0076000005938112,-0.0065673221834003,-0.0166642032563686,0.0,0.0,0.0,-0.0069703804329037,60.0,1.8737550973892207,0.0,-7.270948287896317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,9.70590190263465e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,0.0001022078140522,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,7.54903448978439e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,0.0001022078140522,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,0.0004848298849537,293.2140808105469,294.1499938964844,295.9617614746094,293.7304077148437,295.63238525390625,295.9623413085937,293.333740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010341508314013,0.0077350093051791,-0.0067008584737777,-0.0169770289212465,0.0,0.0,0.0,-0.0070087146013975,60.0,1.8741040229797363,0.0,-7.2916918725241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,9.70590190263465e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,0.0001022078140522,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,7.54903448978439e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,0.0001022078140522,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,0.0004848298849537,293.2140808105469,294.1499938964844,295.9617614746094,293.7304077148437,295.63238525390625,295.9623413085937,293.333740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010341508314013,0.0077350093051791,-0.0067008584737777,-0.0169770289212465,0.0,0.0,0.0,-0.0070087146013975,60.0,1.8741040229797363,0.0,-7.2916918725241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,9.721238166093826e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0001023693184833,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,7.560962694697082e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0001023693184833,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.000485595955979,293.2149353027344,294.1499938964844,295.9594116210937,293.73065185546875,295.6383056640625,295.9613952636719,293.33502197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010357854189351,0.007884875871241,-0.0068490905687212,-0.0173242781311273,0.0,0.0,0.0,-0.0070512695237994,60.0,1.874458909034729,0.0,-7.314753247555927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,9.721238166093826e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0001023693184833,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,7.560962694697082e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0001023693184833,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.000485595955979,293.2149353027344,294.1499938964844,295.9594116210937,293.73065185546875,295.6383056640625,295.9613952636719,293.33502197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010357854189351,0.007884875871241,-0.0068490905687212,-0.0173242781311273,0.0,0.0,0.0,-0.0070512695237994,60.0,1.874458909034729,0.0,-7.314753247555927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,9.729311568662524e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0001024543307721,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,7.567241846118122e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0001024543307721,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,0.0004859992477577,293.21539306640625,294.1499938964844,295.9581298828125,293.730712890625,295.6412353515625,295.96075439453125,293.3356628417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366458445787,0.0079637682065367,-0.006927122361958,-0.0175070744007825,0.0,0.0,0.0,-0.0070736706256866,60.0,1.8746554851531985,0.0,-7.32690779159384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,9.737769141793252e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001025433957693,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.573820039397106e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001025433957693,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0004864217189606,293.2158203125,294.1499938964844,295.9568176269531,293.7307434082031,295.64410400390625,295.9599609375,293.3363037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010375475976616,0.0080464156344532,-0.0070088682696223,-0.0176985692232847,0.0,0.0,0.0,-0.0070971399545669,60.0,1.8748642206192017,0.0,-7.339652086102434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,9.755280916579068e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.000102727804915,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,7.587440632050857e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.000102727804915,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,0.0004872964636888,293.2167053222656,294.1499938964844,295.9540710449219,293.7307434082031,295.6497497558594,295.9580993652344,293.33758544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394131531938,0.0082175312563776,-0.0071781179867684,-0.0180950406938791,0.0,0.0,0.0,-0.0071457233279943,60.0,1.8753235340118408,0.0,-7.366074328274409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,9.755280916579068e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.000102727804915,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,7.587440632050857e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.000102727804915,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,0.0004872964636888,293.2167053222656,294.1499938964844,295.9540710449219,293.7307434082031,295.6497497558594,295.9580993652344,293.33758544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394131531938,0.0082175312563776,-0.0071781179867684,-0.0180950406938791,0.0,0.0,0.0,-0.0071457233279943,60.0,1.8753235340118408,0.0,-7.366074328274409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,9.774245700100435e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0001029275153996,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,7.602191180922091e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001029275153996,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.000488243822474,293.2176208496094,294.1499938964844,295.95123291015625,293.7306213378906,295.6551513671875,295.9557800292969,293.3388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414337739348,0.0084028411656618,-0.0073614073917269,-0.0185243934392929,0.0,0.0,0.0,-0.0071983397938311,60.0,1.875941157341004,0.0,-7.39474259603412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,9.774245700100435e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0001029275153996,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,7.602191180922091e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001029275153996,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.000488243822474,293.2176208496094,294.1499938964844,295.95123291015625,293.7306213378906,295.6551513671875,295.9557800292969,293.3388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414337739348,0.0084028411656618,-0.0073614073917269,-0.0185243934392929,0.0,0.0,0.0,-0.0071983397938311,60.0,1.875941157341004,0.0,-7.39474259603412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,9.793408389668912e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,0.0001031293068081,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,7.617095252498984e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,0.0001031293068081,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0004892010474577,293.218505859375,294.1499938964844,295.9483642578125,293.7304077148437,295.6605224609375,295.9533996582031,293.3401794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010434747673571,0.0085900742560625,-0.0075465999543666,-0.018958194181323,0.0,0.0,0.0,-0.0072514992207288,60.0,1.876591444015503,0.0,-7.423765424618979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,9.793408389668912e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,0.0001031293068081,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,7.617095252498984e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,0.0001031293068081,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0004892010474577,293.218505859375,294.1499938964844,295.9483642578125,293.7304077148437,295.6605224609375,295.9533996582031,293.3401794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010434747673571,0.0085900742560625,-0.0075465999543666,-0.018958194181323,0.0,0.0,0.0,-0.0072514992207288,60.0,1.876591444015503,0.0,-7.423765424618979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,9.813401993596926e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0001033398511935,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,7.632646156707779e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0001033398511935,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0004901997745037,293.21942138671875,294.1499938964844,295.9455871582031,293.7300720214844,295.66571044921875,295.9508361816406,293.3414611816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010456058662384,0.0087854256853461,-0.0077398200519382,-0.0194107927381992,0.0,0.0,0.0,-0.0073069715872406,60.0,1.877408504486084,0.0,-7.454109152149614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,9.813401993596926e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0001033398511935,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,7.632646156707779e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0001033398511935,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0004901997745037,293.21942138671875,294.1499938964844,295.9455871582031,293.7300720214844,295.66571044921875,295.9508361816406,293.3414611816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010456058662384,0.0087854256853461,-0.0077398200519382,-0.0194107927381992,0.0,0.0,0.0,-0.0073069715872406,60.0,1.877408504486084,0.0,-7.454109152149614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,9.823567961575463e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0001034469023579,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,7.640552939847112e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0001034469023579,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0004907075781375,293.2198791503906,294.1499938964844,295.9442443847656,293.7298889160156,295.668212890625,295.94952392578125,293.3421325683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001046689110808,0.0088847503066062,-0.0078380610793828,-0.0196409076452255,0.0,0.0,0.0,-0.0073351748287677,60.0,1.877901792526245,0.0,-7.469560614481453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,9.833733929554e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0001035539535223,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,7.648459722986445e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0001035539535223,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0004912153817713,293.2203369140625,294.1499938964844,295.94293212890625,293.72967529296875,295.6707458496094,295.9482116699219,293.3427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010477723553776,0.0089840721338987,-0.007936299778521,-0.0198710151016712,0.0,0.0,0.0,-0.0073633771389722,60.0,1.878391981124878,0.0,-7.485028419296216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,9.854177915258332e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0001037692418321,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,7.664360600756481e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0001037692418321,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0004922365769743,293.22125244140625,294.1499938964844,295.9405212402344,293.7291564941406,295.6756591796875,295.9456481933594,293.3440856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001049950486049,0.0091838045045733,-0.0081338537856936,-0.020333744585514,0.0,0.0,0.0,-0.0074200904928147,60.0,1.8795148134231567,0.0,-7.516182876088352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,9.854177915258332e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0001037692418321,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,7.664360600756481e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0001037692418321,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0004922365769743,293.22125244140625,294.1499938964844,295.9405212402344,293.7291564941406,295.6756591796875,295.9456481933594,293.3440856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001049950486049,0.0091838045045733,-0.0081338537856936,-0.020333744585514,0.0,0.0,0.0,-0.0074200904928147,60.0,1.8795148134231567,0.0,-7.516182876088352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,9.87455205176957e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0001039837879943,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,7.680207636440173e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0001039837879943,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0004932543379254,293.22216796875,294.1499938964844,295.9383850097656,293.72857666015625,295.6804504394531,295.9432067871094,293.34539794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010521211661398,0.0093828476965427,-0.0083307260647416,-0.0207948666065931,0.0,0.0,0.0,-0.0074766092002391,60.0,1.88082242012024,0.0,-7.547295410859078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,9.87455205176957e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0001039837879943,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,7.680207636440173e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0001039837879943,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0004932543379254,293.22216796875,294.1499938964844,295.9383850097656,293.72857666015625,295.6804504394531,295.9432067871094,293.34539794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010521211661398,0.0093828476965427,-0.0083307260647416,-0.0207948666065931,0.0,0.0,0.0,-0.0074766092002391,60.0,1.88082242012024,0.0,-7.547295410859078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,9.894704999169336e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.00010419600585,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,7.695881504332647e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.00010419600585,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0004942609812133,293.2231140136719,294.1499938964844,295.9366149902344,293.7279052734375,295.6851806640625,295.94097900390625,293.3467102050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010542684467509,0.0095797153189778,-0.0085254469886422,-0.0212509389966726,0.0,0.0,0.0,-0.0075325109064579,60.0,1.882288813591004,0.0,-7.578132255048331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
