time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642520,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,9.894704999169336e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.00010419600585,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,7.695881504332647e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.00010419600585,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0004942609812133,293.2231140136719,294.1499938964844,295.9366149902344,293.7279052734375,295.6851806640625,295.94097900390625,293.3467102050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010542684467509,0.0095797153189778,-0.0085254469886422,-0.0212509389966726,0.0,0.0,0.0,-0.0075325109064579,60.0,1.882288813591004,0.0,-7.578132255048331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,9.914331894833596e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.000104402686702,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,7.711147191002965e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.000104402686702,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,0.0004952414310537,293.2240600585937,294.1499938964844,295.935302734375,293.7271728515625,295.6897888183594,295.9390563964844,293.3480224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010563596151769,0.0097714448347687,-0.0087150856852531,-0.0216950979083776,0.0,0.0,0.0,-0.007586954627186,60.0,1.883993148803711,0.0,-7.60822587153598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,9.914331894833596e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.000104402686702,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,7.711147191002965e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.000104402686702,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,0.0004952414310537,293.2240600585937,294.1499938964844,295.935302734375,293.7271728515625,295.6897888183594,295.9390563964844,293.3480224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010563596151769,0.0097714448347687,-0.0087150856852531,-0.0216950979083776,0.0,0.0,0.0,-0.007586954627186,60.0,1.883993148803711,0.0,-7.60822587153598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,9.923844481818378e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001045028620865,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,7.718546112300828e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001045028620865,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0004957165801897,293.2245178222656,294.1499938964844,295.9348449707031,293.7267761230469,295.69207763671875,295.9382629394531,293.3486633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010573730105534,0.0098643684759736,-0.0088069951161742,-0.0219103582203388,0.0,0.0,0.0,-0.00761334085837,60.0,1.884949803352356,0.0,-7.622833209097737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,9.93325375020504e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,0.0001046019460773,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,7.725863542873412e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,0.0001046019460773,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,0.0004961866070516,293.2250061035156,294.1499938964844,295.9345092773437,293.7263488769531,295.6943054199219,295.9375305175781,293.3493347167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010583754628896,0.0099562760442495,-0.0088979005813598,-0.0221232660114765,0.0,0.0,0.0,-0.0076394388452172,60.0,1.885939121246338,0.0,-7.637294174855924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642820,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,9.951461106538773e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0001047936821123,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,7.740025466773659e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0001047936821123,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,0.0004970961017534,293.2259521484375,294.1499938964844,295.934326171875,293.7254638671875,295.69879150390625,295.9363708496094,293.35064697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010603157570585,0.0101341260597109,-0.0090738106518983,-0.0225352514535188,0.0,0.0,0.0,-0.0076899440027773,60.0,1.8880844116210933,0.0,-7.665318690897038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,9.951461106538773e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0001047936821123,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,7.740025466773659e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0001047936821123,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,0.0004970961017534,293.2259521484375,294.1499938964844,295.934326171875,293.7254638671875,295.69879150390625,295.9363708496094,293.35064697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010603157570585,0.0101341260597109,-0.0090738106518983,-0.0225352514535188,0.0,0.0,0.0,-0.0076899440027773,60.0,1.8880844116210933,0.0,-7.665318690897038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21435546875,0.0,0.0,9.96823000605218e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21435546875,0.0,0.0,0.0001049702623276,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21435546875,0.0,0.0,7.753067620797083e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21435546875,0.0,0.0,0.0001049702623276,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0004979337099939,293.2268981933594,294.1499938964844,295.9347839355469,293.7245483398437,295.7031555175781,295.93603515625,293.3519592285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010621023830026,0.0102979149669408,-0.0092358123511075,-0.0229146555066108,0.0,0.0,0.0,-0.0077364547178149,60.0,1.8906093835830688,0.0,-7.691173209423141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21435546875,0.0,0.0,9.96823000605218e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21435546875,0.0,0.0,0.0001049702623276,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21435546875,0.0,0.0,7.753067620797083e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21435546875,0.0,0.0,0.0001049702623276,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0004979337099939,293.2268981933594,294.1499938964844,295.9347839355469,293.7245483398437,295.7031555175781,295.93603515625,293.3519592285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010621023830026,0.0102979149669408,-0.0092358123511075,-0.0229146555066108,0.0,0.0,0.0,-0.0077364547178149,60.0,1.8906093835830688,0.0,-7.691173209423141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,9.984100324800238e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,0.0001051373837981,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,7.765411282889545e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,0.0001051373837981,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0004987264983355,293.2278747558594,294.1499938964844,295.93603515625,293.7235412597656,295.7074890136719,295.9361267089844,293.3533020019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010637919185683,0.0104529205709695,-0.0093891285359859,-0.0232737101614475,0.0,0.0,0.0,-0.0077804648317396,60.0,1.8933300971984863,0.0,-7.71568267055045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,9.984100324800238e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,0.0001051373837981,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,7.765411282889545e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,0.0001051373837981,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0004987264983355,293.2278747558594,294.1499938964844,295.93603515625,293.7235412597656,295.7074890136719,295.9361267089844,293.3533020019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010637919185683,0.0104529205709695,-0.0093891285359859,-0.0232737101614475,0.0,0.0,0.0,-0.0077804648317396,60.0,1.8933300971984863,0.0,-7.71568267055045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,9.998508176067844e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0001052891020663,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,7.77661771280691e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0001052891020663,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160949707031,0.0,0.0,0.0004994461778551,293.22882080078125,294.1499938964844,295.9380798339844,293.7225036621094,295.7117919921875,295.9368896484375,293.3546142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010653276694938,0.0105936378240585,-0.0095283100381493,-0.0235996581614017,0.0,0.0,0.0,-0.0078204283490777,60.0,1.8963664770126345,0.0,-7.737966711829358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,9.998508176067844e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0001052891020663,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,7.77661771280691e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0001052891020663,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160949707031,0.0,0.0,0.0004994461778551,293.22882080078125,294.1499938964844,295.9380798339844,293.7225036621094,295.7117919921875,295.9368896484375,293.3546142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010653276694938,0.0105936378240585,-0.0095283100381493,-0.0235996581614017,0.0,0.0,0.0,-0.0078204283490777,60.0,1.8963664770126345,0.0,-7.737966711829358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,0.0001000478732748,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,0.000105355233245,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,7.78150133555755e-05,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,0.000105355233245,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,0.0004997598589397,293.22930908203125,294.1499938964844,295.939453125,293.7219543457031,295.7139587402344,295.9377136230469,293.35528564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010659975232556,0.0106549663469195,-0.0095889689400792,-0.0237417127937078,0.0,0.0,0.0,-0.0078378478065133,60.0,1.8980789184570312,0.0,-7.747689068082765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001001103883027,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001054210661095,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,7.786363858031109e-05,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001054210661095,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0005000721430405,293.22979736328125,294.1499938964844,295.9410400390625,293.7214050292969,295.7160949707031,295.9385986328125,293.35595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010666616726666,0.010716020129621,-0.009649358689785,-0.0238831341266632,0.0,0.0,0.0,-0.0078551769256591,60.0,1.8998029232025144,0.0,-7.75737447611391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0001002197823254,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0001055362590705,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,7.794872362865135e-05,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0001055362590705,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,0.0005006185965612,293.23077392578125,294.1499938964844,295.94500732421875,293.7202453613281,295.7203674316406,295.9410705566406,293.3572692871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010678281541913,0.0108228577300906,-0.0097550293430686,-0.0241305958479642,0.0,0.0,0.0,-0.0078855212777853,60.0,1.903539538383484,0.0,-7.77433726284471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0001002197823254,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0001055362590705,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,7.794872362865135e-05,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0001055362590705,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,0.0005006185965612,293.23077392578125,294.1499938964844,295.94500732421875,293.7202453613281,295.7203674316406,295.9410705566406,293.3572692871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010678281541913,0.0108228577300906,-0.0097550293430686,-0.0241305958479642,0.0,0.0,0.0,-0.0078855212777853,60.0,1.903539538383484,0.0,-7.77433726284471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001002924400381,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001056127657648,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,7.80052287154831e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001056127657648,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186889648437,0.0,0.0,0.000500981521327,293.2317810058594,294.1499938964844,295.95001220703125,293.71905517578125,295.7247009277344,295.9449157714844,293.3586120605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010686034802347,0.0108938096091151,-0.009825206361711,-0.0242949370294809,0.0,0.0,0.0,-0.0079056760296225,60.0,1.907531380653381,0.0,-7.78561286551849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001002924400381,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001056127657648,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,7.80052287154831e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001056127657648,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186889648437,0.0,0.0,0.000500981521327,293.2317810058594,294.1499938964844,295.95001220703125,293.71905517578125,295.7247009277344,295.9449157714844,293.3586120605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010686034802347,0.0108938096091151,-0.009825206361711,-0.0242949370294809,0.0,0.0,0.0,-0.0079056760296225,60.0,1.907531380653381,0.0,-7.78561286551849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,0.0001003552097245,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,0.0001056788678397,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,7.805405039107427e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,0.0001056788678397,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0005012950859963,293.2327575683594,294.1499938964844,295.9549865722656,293.7171936035156,295.72900390625,295.9486999511719,293.3599548339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692659998312,0.0109551073983311,-0.0098858419805765,-0.0244369208812713,0.0,0.0,0.0,-0.0079230526462197,60.0,1.911136269569397,0.0,-7.795361511853116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,0.0001003552097245,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,0.0001056788678397,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,7.805405039107427e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,0.0001056788678397,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0005012950859963,293.2327575683594,294.1499938964844,295.9549865722656,293.7171936035156,295.72900390625,295.9486999511719,293.3599548339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692659998312,0.0109551073983311,-0.0098858419805765,-0.0244369208812713,0.0,0.0,0.0,-0.0079230526462197,60.0,1.911136269569397,0.0,-7.795361511853116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001003883371595,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001057137560565,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,7.807982183294371e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001057137560565,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.0005014605121687,293.2337646484375,294.1499938964844,295.958984375,293.71405029296875,295.7333068847656,295.9525146484375,293.3612976074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010696202516555,0.0109874596819281,-0.0099178394302725,-0.0245118532329797,0.0,0.0,0.0,-0.0079322466626763,60.0,1.9141638278961184,0.0,-7.800508683430962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001003883371595,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001057137560565,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,7.807982183294371e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001057137560565,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.0005014605121687,293.2337646484375,294.1499938964844,295.958984375,293.71405029296875,295.7333068847656,295.9525146484375,293.3612976074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010696202516555,0.0109874596819281,-0.0099178394302725,-0.0245118532329797,0.0,0.0,0.0,-0.0079322466626763,60.0,1.9141638278961184,0.0,-7.800508683430962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.000100400262454,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001057263070833,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,7.808909140294418e-05,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001057263070833,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208557128906,0.0,0.0,0.0005015201168134,293.2342529296875,294.1499938964844,295.960693359375,293.71209716796875,295.7354736328125,295.9544372558594,293.3619689941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010697469115257,0.0109991012141108,-0.0099293543025851,-0.0245388187468051,0.0,0.0,0.0,-0.0079355500638484,60.0,1.9155892133712769,0.0,-7.802361778885827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212219238281,0.0,0.0,0.0001003916986519,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212219238281,0.0,0.0,0.0001057172994478,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212219238281,0.0,0.0,7.80824339017272e-05,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,0.0001057172994478,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2213134765625,0.0,0.0,0.0005014773341827,293.2347412109375,294.1499938964844,295.9621887207031,293.7098693847656,295.73760986328125,295.9560852050781,293.3626403808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010696611134335,0.0109907463192939,-0.0099210850894451,-0.0245194621384143,0.0,0.0,0.0,-0.0079332049936056,60.0,1.9162567853927608,0.0,-7.801031642884483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,0.0001003661745926,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,0.0001056904220604,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,7.806258508935571e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,0.0001056904220604,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,0.0005013498594053,293.2357482910156,294.1499938964844,295.9647827148437,293.7047424316406,295.7418518066406,295.95928955078125,293.3639831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010693862568587,0.0109658166766166,-0.0098964301869273,-0.0244617238640785,0.0,0.0,0.0,-0.0079261111095547,60.0,1.9172717332839968,0.0,-7.797064682790733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,0.0001003661745926,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,0.0001056904220604,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,7.806258508935571e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,0.0001056904220604,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,0.0005013498594053,293.2357482910156,294.1499938964844,295.9647827148437,293.7047424316406,295.7418518066406,295.95928955078125,293.3639831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010693862568587,0.0109658166766166,-0.0098964301869273,-0.0244617238640785,0.0,0.0,0.0,-0.0079261111095547,60.0,1.9172717332839968,0.0,-7.797064682790733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229919433594,0.0,0.0,0.0001003164143185,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229919433594,0.0,0.0,0.0001056380133377,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229919433594,0.0,0.0,7.802387699484825e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.0001056380133377,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230834960937,0.0,0.0,0.0005011012544855,293.2367553710937,294.1499938964844,295.96697998046875,293.6988830566406,295.7460632324219,295.96209716796875,293.3653259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010688557522371,0.0109172146767377,-0.0098483590409159,-0.0243491511791944,0.0,0.0,0.0,-0.0079123079776763,60.0,1.917439222335816,0.0,-7.7893346883684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229919433594,0.0,0.0,0.0001003164143185,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229919433594,0.0,0.0,0.0001056380133377,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229919433594,0.0,0.0,7.802387699484825e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.0001056380133377,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230834960937,0.0,0.0,0.0005011012544855,293.2367553710937,294.1499938964844,295.96697998046875,293.6988830566406,295.7460632324219,295.96209716796875,293.3653259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010688557522371,0.0109172146767377,-0.0098483590409159,-0.0243491511791944,0.0,0.0,0.0,-0.0079123079776763,60.0,1.917439222335816,0.0,-7.7893346883684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001002440403681,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001055618049576,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,7.796759018674493e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001055618049576,297.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239685058594,0.0,0.0,0.0005007397267036,293.2377624511719,294.1499938964844,295.96893310546875,293.6924743652344,295.7502136230469,295.9646301269531,293.3666687011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010680847335606,0.010846534743905,-0.009778450243175,-0.0241854414343833,0.0,0.0,0.0,-0.0078922361135482,60.0,1.9169340133666992,0.0,-7.77809958663056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001002440403681,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001055618049576,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,7.796759018674493e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001055618049576,297.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239685058594,0.0,0.0,0.0005007397267036,293.2377624511719,294.1499938964844,295.96893310546875,293.6924743652344,295.7502136230469,295.9646301269531,293.3666687011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010680847335606,0.010846534743905,-0.009778450243175,-0.0241854414343833,0.0,0.0,0.0,-0.0078922361135482,60.0,1.9169340133666992,0.0,-7.77809958663056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.00010015101725,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001054638414643,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,7.789523806422949e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001054638414643,297.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.224853515625,0.0,0.0,0.0005002750549465,293.23876953125,294.1499938964844,295.9708557128906,293.6856384277344,295.7543334960937,295.9669494628906,293.3680114746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010670939227566,0.0107556851580739,-0.0096885915845632,-0.023975009098649,0.0,0.0,0.0,-0.0078664384782314,60.0,1.9159244298934937,0.0,-7.763669884752744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.00010015101725,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001054638414643,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,7.789523806422949e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001054638414643,297.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.224853515625,0.0,0.0,0.0005002750549465,293.23876953125,294.1499938964844,295.9708557128906,293.6856384277344,295.7543334960937,295.9669494628906,293.3680114746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010670939227566,0.0107556851580739,-0.0096885915845632,-0.023975009098649,0.0,0.0,0.0,-0.0078664384782314,60.0,1.9159244298934937,0.0,-7.763669884752744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,0.0001001005293801,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,0.000105410676042,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,7.785596972098574e-05,297.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,0.000105410676042,297.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,0.0005000228411518,293.2392578125,294.1499938964844,295.97186279296875,293.68212890625,295.7563781738281,295.96807861328125,293.3686828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010665559675544,0.0107063753530383,-0.0096398200839757,-0.0238607935607433,0.0,0.0,0.0,-0.0078524351119995,60.0,1.9153141975402832,0.0,-7.755843967061082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256774902344,0.0,0.0,0.000100039083918,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256774902344,0.0,0.0,0.000105345970951,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256774902344,0.0,0.0,7.780817395541817e-05,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256774902344,0.0,0.0,0.000105345970951,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,0.0004997159121558,293.2397766113281,294.1499938964844,295.97296142578125,293.6785583496094,295.7584228515625,295.9692077636719,293.3693542480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010659036925062,0.0106463655829429,-0.0095804613083601,-0.0237217899411916,0.0,0.0,0.0,-0.0078354058787226,60.0,1.9145503044128416,0.0,-7.74632553657284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,9.991131082642823e-05,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001052114239428,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,7.770879892632365e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001052114239428,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0004990776651538,293.24078369140625,294.1499938964844,295.97540283203125,293.6714172363281,295.762451171875,295.9715576171875,293.3706970214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010645410511642,0.0105215739458799,-0.0094570321962237,-0.0234327334910631,0.0,0.0,0.0,-0.0077999616041779,60.0,1.913021445274353,0.0,-7.726550421693902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,9.991131082642823e-05,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001052114239428,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,7.770879892632365e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001052114239428,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0004990776651538,293.24078369140625,294.1499938964844,295.97540283203125,293.6714172363281,295.762451171875,295.9715576171875,293.3706970214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010645410511642,0.0105215739458799,-0.0094570321962237,-0.0234327334910631,0.0,0.0,0.0,-0.0077999616041779,60.0,1.913021445274353,0.0,-7.726550421693902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,9.976840374292806e-05,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001050609353114,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,7.759765139780939e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001050609353114,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275390625,0.0,0.0,0.0004983638646081,293.2418212890625,294.1499938964844,295.9783935546875,293.66436767578125,295.7664794921875,295.9740905761719,293.3720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010630202013999,0.0103819975629448,-0.0093189775943756,-0.0231094248592853,0.0,0.0,0.0,-0.0077603342942893,60.0,1.9114478826522827,0.0,-7.704463200752798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,9.976840374292806e-05,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001050609353114,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,7.759765139780939e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001050609353114,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275390625,0.0,0.0,0.0004983638646081,293.2418212890625,294.1499938964844,295.9783935546875,293.66436767578125,295.7664794921875,295.9740905761719,293.3720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010630202013999,0.0103819975629448,-0.0093189775943756,-0.0231094248592853,0.0,0.0,0.0,-0.0077603342942893,60.0,1.9114478826522827,0.0,-7.704463200752798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,9.960614988813175e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0001048900739988,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,7.747144991299137e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0001048900739988,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0004975533811375,293.2428283691406,294.1499938964844,295.98211669921875,293.6575927734375,295.7705078125,295.97760009765625,293.3734130859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010612912010401,0.010223519988358,-0.0091622285544872,-0.0227423273026943,0.0,0.0,0.0,-0.0077153304591774,60.0,1.9103857278823853,0.0,-7.679423674744612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,9.960614988813175e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0001048900739988,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,7.747144991299137e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0001048900739988,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0004975533811375,293.2428283691406,294.1499938964844,295.98211669921875,293.6575927734375,295.7705078125,295.97760009765625,293.3734130859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010612912010401,0.010223519988358,-0.0091622285544872,-0.0227423273026943,0.0,0.0,0.0,-0.0077153304591774,60.0,1.9103857278823853,0.0,-7.679423674744612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
