time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17644980,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,9.94453439489007e-05,297.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0001047207333613,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,7.734637620160356e-05,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0001047207333613,297.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0004967501154169,293.2438659667969,294.1499938964844,295.9867858886719,293.6512145996094,295.7745361328125,295.9811096191406,293.374755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010595753556117,0.0100664449855685,-0.0090068699792027,-0.022378472611308,0.0,0.0,0.0,-0.0076707135885953,60.0,1.909338116645813,0.0,-7.654647760091393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,9.94453439489007e-05,297.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0001047207333613,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,7.734637620160356e-05,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0001047207333613,297.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0004967501154169,293.2438659667969,294.1499938964844,295.9867858886719,293.6512145996094,295.7745361328125,295.9811096191406,293.374755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010595753556117,0.0100664449855685,-0.0090068699792027,-0.022378472611308,0.0,0.0,0.0,-0.0076707135885953,60.0,1.909338116645813,0.0,-7.654647760091393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,9.935977141140027e-05,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,0.0001046306279022,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,7.727982301730663e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,0.0001046306279022,297.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0004963226383551,293.2443542480469,294.1499938964844,295.9895324707031,293.64825439453125,295.77655029296875,295.983154296875,293.3754577636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010586659191176,0.0099828615784645,-0.0089241955429315,-0.0221848487854003,0.0,0.0,0.0,-0.0076469904743134,60.0,1.9090323448181152,0.0,-7.641479982112288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,9.927275095833464e-05,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,0.000104538987216,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,7.721213478362188e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,0.000104538987216,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.0004958879435434,293.244873046875,294.1499938964844,295.9925842285156,293.6454772949219,295.7785949707031,295.9855041503906,293.3761291503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010577387874945,0.009897856041789,-0.0088401166722178,-0.0219879318028688,0.0,0.0,0.0,-0.0076228519901633,60.0,1.908976435661316,0.0,-7.628100462397924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,9.909705840982495e-05,297.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001043539741658,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,7.707549229962751e-05,297.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001043539741658,297.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,0.0004950103466399,293.24591064453125,294.1499938964844,295.99969482421875,293.6404724121094,295.78271484375,295.99072265625,293.3774719238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010558669455349,0.009726233780384,-0.0086703663691878,-0.0215903613716363,0.0,0.0,0.0,-0.0075741186738014,60.0,1.909290790557861,0.0,-7.601123996892056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645280,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,9.909705840982495e-05,297.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001043539741658,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,7.707549229962751e-05,297.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001043539741658,297.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,0.0004950103466399,293.24591064453125,294.1499938964844,295.99969482421875,293.6404724121094,295.78271484375,295.99072265625,293.3774719238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010558669455349,0.009726233780384,-0.0086703663691878,-0.0215903613716363,0.0,0.0,0.0,-0.0075741186738014,60.0,1.909290790557861,0.0,-7.601123996892056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,9.89197360468097e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,0.0001041672439896,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,7.693756924709305e-05,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,0.0001041672439896,297.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0004941245424561,293.2469177246094,294.1499938964844,296.0083312988281,293.6363830566406,295.78692626953125,295.9971923828125,293.3788452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001053977641277,0.0095530105754733,-0.0084990328177809,-0.0211890749633312,0.0,0.0,0.0,-0.0075249304063618,60.0,1.9106764793396,0.0,-7.573945737249232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,9.89197360468097e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,0.0001041672439896,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,7.693756924709305e-05,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,0.0001041672439896,297.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0004941245424561,293.2469177246094,294.1499938964844,296.0083312988281,293.6363830566406,295.78692626953125,295.9971923828125,293.3788452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001053977641277,0.0095530105754733,-0.0084990328177809,-0.0211890749633312,0.0,0.0,0.0,-0.0075249304063618,60.0,1.9106764793396,0.0,-7.573945737249232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,9.874359966488556e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0001039817652781,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,7.68005775171332e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0001039817652781,297.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,0.0004932447336614,293.2479553222656,294.1499938964844,296.0186767578125,293.6333923339844,295.7912292480469,296.0048217773437,293.38018798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010521010262891,0.0093809431418776,-0.0083288429304957,-0.0207904558628797,0.0,0.0,0.0,-0.0074760713614523,60.0,1.9130750894546509,0.0,-7.546996982910059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,9.874359966488556e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0001039817652781,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,7.68005775171332e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0001039817652781,297.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,0.0004932447336614,293.2479553222656,294.1499938964844,296.0186767578125,293.6333923339844,295.7912292480469,296.0048217773437,293.38018798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010521010262891,0.0093809431418776,-0.0083288429304957,-0.0207904558628797,0.0,0.0,0.0,-0.0074760713614523,60.0,1.9130750894546509,0.0,-7.546996982910059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,9.857130498858167e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.000103800331999,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,7.666656892979518e-05,297.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.000103800331999,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23394775390625,0.0,0.0,0.0004923840751871,293.2489929199219,294.1499938964844,296.0308837890625,293.63165283203125,295.7956848144531,296.0138854980469,293.3815612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010502652730792,0.0092126205563545,-0.0081623550504446,-0.0204005036503076,0.0,0.0,0.0,-0.0074282754212617,60.0,1.916813850402832,0.0,-7.52068274323392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,9.857130498858167e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.000103800331999,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,7.666656892979518e-05,297.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.000103800331999,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23394775390625,0.0,0.0,0.0004923840751871,293.2489929199219,294.1499938964844,296.0308837890625,293.63165283203125,295.7956848144531,296.0138854980469,293.3815612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010502652730792,0.0092126205563545,-0.0081623550504446,-0.0204005036503076,0.0,0.0,0.0,-0.0074282754212617,60.0,1.916813850402832,0.0,-7.52068274323392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,9.848819172475488e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001037128095049,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,7.660192932235077e-05,297.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001037128095049,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,0.0004919689381495,293.24951171875,294.1499938964844,296.03778076171875,293.6313171386719,295.7979736328125,296.0191955566406,293.3822326660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010493798181414,0.009131422266364,-0.0080820433795452,-0.0202123895287513,0.0,0.0,0.0,-0.0074052195996046,60.0,1.919416427612305,0.0,-7.508005950285225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,9.840603161137552e-05,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0001036262910929,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,7.65380245866254e-05,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0001036262910929,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0004915585159324,293.25,294.1499938964844,296.0451965332031,293.63134765625,295.8003234863281,296.0247497558594,293.3829040527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010485044913366,0.0090511534363031,-0.0080026481300592,-0.0200264248996973,0.0,0.0,0.0,-0.0073824278078973,60.0,1.9222296476364136,0.0,-7.495484055652923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,9.824770677369088e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,0.0001034595625242,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,7.641487900400534e-05,297.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,0.0001034595625242,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.0004907676484435,293.25103759765625,294.1499938964844,296.0617980957031,293.6325988769531,295.8051147460937,296.0370483398437,293.38427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468172840774,0.0088964682072401,-0.0078496504575014,-0.0196680556982755,0.0,0.0,0.0,-0.0073385038413107,60.0,1.9289543628692627,0.0,-7.471384577684148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,9.824770677369088e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,0.0001034595625242,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,7.641487900400534e-05,297.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,0.0001034595625242,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.0004907676484435,293.25103759765625,294.1499938964844,296.0617980957031,293.6325988769531,295.8051147460937,296.0370483398437,293.38427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468172840774,0.0088964682072401,-0.0078496504575014,-0.0196680556982755,0.0,0.0,0.0,-0.0073385038413107,60.0,1.9289543628692627,0.0,-7.471384577684148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,9.81012635747902e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0001033053558785,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,7.630098116351292e-05,297.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0001033053558785,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,0.0004900361527688,293.2520751953125,294.1499938964844,296.08087158203125,293.6355895996094,295.8101806640625,296.05133056640625,293.3856506347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010452569695189,0.0087533928453922,-0.0077081359922885,-0.0193365775048732,0.0,0.0,0.0,-0.0072978786192834,60.0,1.9376591444015503,0.0,-7.44912895811467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,9.81012635747902e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0001033053558785,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,7.630098116351292e-05,297.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0001033053558785,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,0.0004900361527688,293.2520751953125,294.1499938964844,296.08087158203125,293.6355895996094,295.8101806640625,296.05133056640625,293.3856506347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010452569695189,0.0087533928453922,-0.0077081359922885,-0.0193365775048732,0.0,0.0,0.0,-0.0072978786192834,60.0,1.9376591444015503,0.0,-7.44912895811467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,9.796710219234228e-05,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0001031640786095,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,7.619663665536791e-05,297.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0001031640786095,297.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,0.0004893659497611,293.25311279296875,294.1499938964844,296.10260009765625,293.6405029296875,295.8155212402344,296.06787109375,293.3869934082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010438275057822,0.0086223110556602,-0.0075784833170473,-0.0190328788012266,0.0,0.0,0.0,-0.0072606583125889,60.0,1.9484357833862305,0.0,-7.428768356021467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,9.796710219234228e-05,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0001031640786095,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,7.619663665536791e-05,297.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0001031640786095,297.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,0.0004893659497611,293.25311279296875,294.1499938964844,296.10260009765625,293.6405029296875,295.8155212402344,296.06787109375,293.3869934082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010438275057822,0.0086223110556602,-0.0075784833170473,-0.0190328788012266,0.0,0.0,0.0,-0.0072606583125889,60.0,1.9484357833862305,0.0,-7.428768356021467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,9.784985741134732e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,0.0001030406128847,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.610543980263174e-05,297.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,0.0001030406128847,297.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.000488780264277,293.254150390625,294.1499938964844,296.127197265625,293.6474914550781,295.8213195800781,296.08721923828125,293.38836669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425782529637,0.0085077490657567,-0.007465171162039,-0.0187674537301063,0.0,0.0,0.0,-0.007228129543364,60.0,1.9617875814437864,0.0,-7.41099697165737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,9.784985741134732e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,0.0001030406128847,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.610543980263174e-05,297.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,0.0001030406128847,297.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.000488780264277,293.254150390625,294.1499938964844,296.127197265625,293.6474914550781,295.8213195800781,296.08721923828125,293.38836669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425782529637,0.0085077490657567,-0.007465171162039,-0.0187674537301063,0.0,0.0,0.0,-0.007228129543364,60.0,1.9617875814437864,0.0,-7.41099697165737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,9.779693209566176e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,0.0001029848790494,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,7.60642797104083e-05,297.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,0.0001029848790494,297.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,0.0004885158850811,293.2546691894531,294.1499938964844,296.140625,293.6517944335937,295.8243408203125,296.09771728515625,293.3890380859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010420139878988,0.0084560355171561,-0.0074140215292572,-0.018647639080882,0.0,0.0,0.0,-0.0072134444490075,60.0,1.969307780265808,0.0,-7.402982049597996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,9.774778300197796e-05,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.000102933117887,297.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,7.602605182910338e-05,297.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.000102933117887,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.0,0.0,0.0004882703942712,293.25518798828125,294.1499938964844,296.15484619140625,293.6566772460937,295.82745361328125,296.1088256835937,293.3897399902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414901189506,0.008408011868596,-0.0073665212839841,-0.0185363721102476,0.0,0.0,0.0,-0.0071998080238699,60.0,1.9773563146591189,0.0,-7.395543377697322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,9.766170114744456e-05,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.000102842474007,297.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.595909846713766e-05,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.000102842474007,297.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,0.00048784041428,293.2562561035156,294.1499938964844,296.18572998046875,293.66827392578125,295.8339538574219,296.1326599121094,293.39111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010405731154605,0.0083239013329148,-0.0072833281010389,-0.0183414947241544,0.0,0.0,0.0,-0.0071759261190891,60.0,1.99491024017334,0.0,-7.382523392607254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,9.766170114744456e-05,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.000102842474007,297.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.595909846713766e-05,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.000102842474007,297.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,0.00048784041428,293.2562561035156,294.1499938964844,296.18572998046875,293.66827392578125,295.8339538574219,296.1326599121094,293.39111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010405731154605,0.0083239013329148,-0.0072833281010389,-0.0183414947241544,0.0,0.0,0.0,-0.0071759261190891,60.0,1.99491024017334,0.0,-7.382523392607254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,9.759839304024354e-05,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0001027758116833,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,7.590986206196249e-05,297.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0001027758116833,297.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0004875242011621,293.2572937011719,294.1499938964844,296.2200622558594,293.68243408203125,295.8408203125,296.1592102050781,293.3924865722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010398988379165,0.008262044750154,-0.0072221462614834,-0.0181981772184371,0.0,0.0,0.0,-0.0071583646349608,60.0,2.015331506729126,0.0,-7.37295522412751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,9.759839304024354e-05,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0001027758116833,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,7.590986206196249e-05,297.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0001027758116833,297.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0004875242011621,293.2572937011719,294.1499938964844,296.2200622558594,293.68243408203125,295.8408203125,296.1592102050781,293.3924865722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010398988379165,0.008262044750154,-0.0072221462614834,-0.0181981772184371,0.0,0.0,0.0,-0.0071583646349608,60.0,2.015331506729126,0.0,-7.37295522412751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,9.75557995843701e-05,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001027309554046,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,7.587673462694511e-05,297.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001027309554046,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,0.0004873114230576,293.2583312988281,294.1499938964844,296.2580261230469,293.69927978515625,295.8482666015625,296.189208984375,293.39385986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394449345767,0.0082204239442944,-0.0071809794753789,-0.0181017443537712,0.0,0.0,0.0,-0.007146546151489,60.0,2.0389621257781982,0.0,-7.366521259655201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,9.75557995843701e-05,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001027309554046,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,7.587673462694511e-05,297.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001027309554046,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,0.0004873114230576,293.2583312988281,294.1499938964844,296.2580261230469,293.69927978515625,295.8482666015625,296.189208984375,293.39385986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394449345767,0.0082204239442944,-0.0071809794753789,-0.0181017443537712,0.0,0.0,0.0,-0.007146546151489,60.0,2.0389621257781982,0.0,-7.366521259655201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,9.753702761372553e-05,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001027111866278,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.586213178001344e-05,297.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001027111866278,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0004872176505159,293.2593994140625,294.1499938964844,296.2998046875,293.7189636230469,295.8562927246094,296.22283935546875,293.3952331542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392448166385,0.0082020824775099,-0.0071628373116254,-0.0180592462420463,0.0,0.0,0.0,-0.0071413381956517,60.0,2.0657637119293213,0.0,-7.363686904682255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,9.753702761372553e-05,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001027111866278,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.586213178001344e-05,297.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001027111866278,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0004872176505159,293.2593994140625,294.1499938964844,296.2998046875,293.7189636230469,295.8562927246094,296.22283935546875,293.3952331542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392448166385,0.0082020824775099,-0.0071628373116254,-0.0180592462420463,0.0,0.0,0.0,-0.0071413381956517,60.0,2.0657637119293213,0.0,-7.363686904682255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,9.753683843882754e-05,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.000102710982901,297.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,7.586198626086116e-05,297.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.000102710982901,297.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0004872166900895,293.2599182128906,294.1499938964844,296.3221740722656,293.7299499511719,295.8605651855469,296.2410583496094,293.3959045410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001039242837578,0.0082018943503499,-0.0071626510471105,-0.0180588103830814,0.0,0.0,0.0,-0.0071412846446037,60.0,2.0804014205932617,0.0,-7.363657772430089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,9.754359780345112e-05,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0001027181060635,297.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,7.58672395022586e-05,297.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0001027181060635,297.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0004872504505328,293.26043701171875,294.1499938964844,296.3455810546875,293.74169921875,295.8650207519531,296.26025390625,293.3966064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010393147822469,0.0082084983587265,-0.0071691838093101,-0.0180741120129823,0.0,0.0,0.0,-0.0071431598626077,60.0,2.095888376235962,0.0,-7.364678111798639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,9.757863881532104e-05,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0001027550024446,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,7.589449523948133e-05,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0001027550024446,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0004874254809692,293.2615051269531,294.1499938964844,296.3955993652344,293.7676086425781,295.8744812011719,296.3016967773437,293.39801025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001039688126184,0.0082427375018596,-0.0072030490264296,-0.0181534420698881,0.0,0.0,0.0,-0.0071528810076415,60.0,2.129525184631348,0.0,-7.36997023409458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,9.757863881532104e-05,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0001027550024446,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,7.589449523948133e-05,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0001027550024446,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0004874254809692,293.2615051269531,294.1499938964844,296.3955993652344,293.7676086425781,295.8744812011719,296.3016967773437,293.39801025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001039688126184,0.0082427375018596,-0.0072030490264296,-0.0181534420698881,0.0,0.0,0.0,-0.0071528810076415,60.0,2.129525184631348,0.0,-7.36997023409458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.050000000745058,9.764404967427254e-05,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.050000000745058,0.0001028238912113,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.050000000745058,7.594537601107731e-05,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.050000000745058,0.0001028238912113,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.050000000745058,0.0004877522587776,293.2625732421875,284.95001220703125,296.45001220703125,293.7968444824219,295.884765625,296.3473205566406,293.3993835449219,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010403849883005,0.0083066569641232,-0.0072662718594074,-0.0183015409857034,0.0,0.0,0.0,-0.007171029690653,60.0,2.1668169498443604,0.0,-7.379855304634475e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.050000000745058,9.764404967427254e-05,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.050000000745058,0.0001028238912113,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.050000000745058,7.594537601107731e-05,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.050000000745058,0.0001028238912113,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.050000000745058,0.0004877522587776,293.2625732421875,284.95001220703125,296.45001220703125,293.7968444824219,295.884765625,296.3473205566406,293.3993835449219,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010403849883005,0.0083066569641232,-0.0072662718594074,-0.0183015409857034,0.0,0.0,0.0,-0.007171029690653,60.0,2.1668169498443604,0.0,-7.379855304634475e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35113525390625,0.6370242238044739,0.050000000745058,0.0408347658812999,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.35113525390625,0.6370242238044739,0.050000000745058,0.0430009737610816,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.35113525390625,0.6370242238044739,0.050000000745058,0.0317603722214698,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35113525390625,0.6370242238044739,0.050000000745058,0.0430009737610816,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.35113525390625,0.6370242238044739,0.050000000745058,0.2039781063795089,293.3700256347656,284.95001220703125,296.47833251953125,293.81231689453125,296.8457336425781,297.08013916015625,293.4660339355469,1.0,0.109687902033329,0.2000000029802322,0.6499999761581421,0.99211585521698,1.0,-0.4354855418205261,0.165170669555664,0.2703149020671844,0.0578267462551593,0.0,0.0,0.0,10.231367111206056,60.0,437.24365234375,0.0,12.269515991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6303405761719,0.6339746713638306,0.050000000745058,0.0452378839254379,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6303405761719,0.6339746713638306,0.050000000745058,0.0476376675069332,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6303405761719,0.6339746713638306,0.050000000745058,0.035185020416975,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6303405761719,0.6339746713638306,0.050000000745058,0.0476376675069332,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6303405761719,0.6339746713638306,0.050000000745058,0.2259725928306579,293.6640014648437,284.95001220703125,296.50665283203125,293.8277587890625,296.9653015136719,297.24560546875,293.7686462402344,1.0,0.1210507079958915,0.4000000059604645,0.6499999761581421,0.98423171043396,1.0,-0.4820174276828766,0.1825253069400787,0.2994921207427978,0.0667945966124534,1.0,1.0,0.0,12.560014724731444,60.0,2268.63427734375,0.0,16.67002296447754,1.0,292.302490234375,293.9023742675781,293.4340515136719,294.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,1545.5906982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7776219248771667,0.7776334881782532,1.0356714597037353e-07,4.128717422485352,4.128706455230713,1.081736627384089e-05,0.0,0.0,-0.0,5816.88623046875,0.0,16.644330978393555,1864.0928955078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
