time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647380,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5727346539497375,0.050000000745058,0.0456706844270229,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5727346539497375,0.050000000745058,0.0480934306979179,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5727346539497375,0.050000000745058,0.0355216450989246,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5727346539497375,0.050000000745058,0.0480934306979179,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5727346539497375,0.050000000745058,0.2281345278024673,291.2734375,284.95001220703125,296.5633239746094,293.8586120605469,296.965576171875,297.2172546386719,290.2294311523437,1.0,0.1405351161956787,0.800000011920929,0.6499999761581421,0.96846342086792,1.0,-0.4866315722465515,0.1845061480998993,0.3021254241466522,0.0679169669747352,1.0,1.0,0.0,20.063203811645508,60.0,8794.9736328125,0.0,23.16321182250977,1.0,286.71612548828125,289.76806640625,297.335205078125,298.62359619140625,293.1499938964844,293.1499938964844,283.1499938964844,3203.4580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.101974032819271,1.0,0.0,0.0,1.1921570301055908,1.1921595335006714,9.494006292243284e-08,4.265827655792236,4.265817642211914,9.786752343643457e-06,0.0,0.0,-0.0,6715.0751953125,0.0,51.8682861328125,1895.4239501953125,0.0,0.0,0.3044328689575195,1.0,0.0,3.0,1.0,0.0
17647440,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5727346539497375,0.050000000745058,0.0456706844270229,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5727346539497375,0.050000000745058,0.0480934306979179,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5727346539497375,0.050000000745058,0.0355216450989246,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5727346539497375,0.050000000745058,0.0480934306979179,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619445800781,0.5727346539497375,0.050000000745058,0.2281345278024673,291.2734375,284.95001220703125,296.5633239746094,293.8586120605469,296.965576171875,297.2172546386719,290.2294311523437,1.0,0.1405351161956787,0.800000011920929,0.6499999761581421,0.96846342086792,1.0,-0.4866315722465515,0.1845061480998993,0.3021254241466522,0.0679169669747352,1.0,1.0,0.0,20.063203811645508,60.0,8794.9736328125,0.0,23.16321182250977,1.0,286.71612548828125,289.76806640625,297.335205078125,298.62359619140625,293.1499938964844,293.1499938964844,283.1499938964844,3203.4580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.101974032819271,1.0,0.0,0.0,1.1921570301055908,1.1921595335006714,9.494006292243284e-08,4.265827655792236,4.265817642211914,9.786752343643457e-06,0.0,0.0,-0.0,6715.0751953125,0.0,51.8682861328125,1895.4239501953125,0.0,0.0,0.3044328689575195,1.0,0.0,3.0,1.0,0.0
17647500,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4198913574219,0.5506875514984131,0.050000000745058,0.0458076745271682,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4198913574219,0.5506875514984131,0.050000000745058,0.0482376851141452,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4198913574219,0.5506875514984131,0.050000000745058,0.0356281921267509,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4198913574219,0.5506875514984131,0.050000000745058,0.0482376851141452,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4198913574219,0.5506875514984131,0.050000000745058,0.2288188189268112,289.2198791503906,284.95001220703125,296.5916748046875,293.8739929199219,296.9577941894531,297.18829345703125,288.2308959960937,1.0,0.1489332467317581,1.0,0.6499999761581421,0.9605793356895448,1.0,-0.4880912899971008,0.1851945221424102,0.3028967678546905,0.0683276802301406,1.0,1.0,0.0,23.724260330200195,60.0,11340.4267578125,0.0,26.31138229370117,1.0,284.98052978515625,287.6479187011719,298.6445617675781,300.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,4811.78369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580314218997955,1.0,0.0,0.0,1.4610902070999146,1.4610939025878906,1.424484139533888e-07,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,6566.5078125,0.0,95.47654724121094,1895.4368896484373,0.0,206.83377075195312,0.3672288954257965,1.0,0.0,3.0,1.0,0.0
17647560,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59393310546875,0.5336850881576538,0.050000000745058,0.0459384806454181,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59393310546875,0.5336850881576538,0.050000000745058,0.0483754314482212,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.59393310546875,0.5336850881576538,0.050000000745058,0.0357299298048019,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59393310546875,0.5336850881576538,0.050000000745058,0.0483754314482212,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59393310546875,0.5336850881576538,0.050000000745058,0.2294722199440002,287.4259033203125,284.95001220703125,296.6199951171875,293.88934326171875,296.945068359375,297.1508483886719,286.67822265625,1.0,0.1564884334802627,1.0,0.6499999761581421,0.9683187007904052,1.0,-0.4894851446151733,0.1856003999710083,0.303884744644165,0.0684635043144226,1.0,1.0,0.0,27.22298240661621,60.0,11913.0498046875,0.0,29.33713150024414,1.0,283.98406982421875,286.0939025878906,298.4661865234375,300.2220764160156,293.1499938964844,293.1499938964844,283.1499938964844,6453.083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116143822669983,1.0,0.0,0.0,1.6920284032821655,1.692033290863037,1.910332230181666e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.46826171875,0.0,148.28189086914062,1895.4371337890625,0.0,543.8643188476562,0.4261431097984314,1.0,0.0,3.0,1.0,0.0
17647620,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.5105005502700806,0.050000000745058,0.0461772717535495,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.5105005502700806,0.050000000745058,0.0486268922686576,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.5105005502700806,0.050000000745058,0.035915657877922,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.5105005502700806,0.050000000745058,0.0486268922686576,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.5105005502700806,0.050000000745058,0.2306650429964065,285.40447998046875,284.95001220703125,296.6766662597656,293.9200134277344,296.9126892089844,297.06396484375,285.16015625,1.0,0.1693252623081207,1.0,0.6499999761581421,0.9837974309921264,1.0,-0.4920295476913452,0.1863100379705429,0.3057195246219635,0.0686621963977813,1.0,1.0,0.0,33.60997772216797,60.0,11709.9443359375,0.0,34.904319763183594,1.0,283.2708435058594,284.6815185546875,297.285400390625,298.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,10017.20703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832574367523193,1.0,0.0,0.0,2.108129501342773,2.108137369155884,2.965432202017837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.8876953125,0.0,286.7857666015625,1895.4371337890625,0.0,839.8151245117188,0.5271683931350708,1.0,0.0,3.0,1.0,0.0
17647680,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.5105005502700806,0.050000000745058,0.0461772717535495,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.5105005502700806,0.050000000745058,0.0486268922686576,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.5105005502700806,0.050000000745058,0.035915657877922,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.5105005502700806,0.050000000745058,0.0486268922686576,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.5105005502700806,0.050000000745058,0.2306650429964065,285.40447998046875,284.95001220703125,296.6766662597656,293.9200134277344,296.9126892089844,297.06396484375,285.16015625,1.0,0.1693252623081207,1.0,0.6499999761581421,0.9837974309921264,1.0,-0.4920295476913452,0.1863100379705429,0.3057195246219635,0.0686621963977813,1.0,1.0,0.0,33.60997772216797,60.0,11709.9443359375,0.0,34.904319763183594,1.0,283.2708435058594,284.6815185546875,297.285400390625,298.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,10017.20703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832574367523193,1.0,0.0,0.0,2.108129501342773,2.108137369155884,2.965432202017837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.8876953125,0.0,286.7857666015625,1895.4371337890625,0.0,839.8151245117188,0.5271683931350708,1.0,0.0,3.0,1.0,0.0
17647740,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4961849451065063,0.050000000745058,0.0463811829686164,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4961849451065063,0.050000000745058,0.048841618001461,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4961849451065063,0.050000000745058,0.0360742546617984,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4961849451065063,0.050000000745058,0.048841618001461,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4961849451065063,0.050000000745058,0.231683611869812,284.8404541015625,284.95001220703125,296.7333374023437,293.9506225585937,296.8831481933594,296.9811706542969,284.7947692871094,1.0,0.1794958859682083,1.0,0.6499999761581421,0.9992762207984924,1.0,-0.4942025542259216,0.1869124770164489,0.3072900772094726,0.0688012987375259,0.7493915557861328,0.7493915557861328,0.0,39.063758850097656,60.0,11388.8359375,0.0,39.70271301269531,1.0,283.1626281738281,284.3768005371094,296.6527099609375,297.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,20120.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125946998596191,1.0,0.0,0.0,2.2458224296569824,2.245832681655884,3.365458098869567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.01220703125,0.0,387.0232543945313,1895.4371337890625,0.0,547.1058349609375,0.5660815238952637,1.0,0.0,3.0,1.0,0.0
17647800,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4961849451065063,0.050000000745058,0.0463811829686164,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4961849451065063,0.050000000745058,0.048841618001461,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4961849451065063,0.050000000745058,0.0360742546617984,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4961849451065063,0.050000000745058,0.048841618001461,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4961849451065063,0.050000000745058,0.231683611869812,284.8404541015625,284.95001220703125,296.7333374023437,293.9506225585937,296.8831481933594,296.9811706542969,284.7947692871094,1.0,0.1794958859682083,1.0,0.6499999761581421,0.9992762207984924,1.0,-0.4942025542259216,0.1869124770164489,0.3072900772094726,0.0688012987375259,0.7493915557861328,0.7493915557861328,0.0,39.063758850097656,60.0,11388.8359375,0.0,39.70271301269531,1.0,283.1626281738281,284.3768005371094,296.6527099609375,297.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,20120.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125946998596191,1.0,0.0,0.0,2.2458224296569824,2.245832681655884,3.365458098869567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.01220703125,0.0,387.0232543945313,1895.4371337890625,0.0,547.1058349609375,0.5660815238952637,1.0,0.0,3.0,1.0,0.0
17647860,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864189922809601,0.050000000745058,0.0465500839054584,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864189922809601,0.050000000745058,0.049019481986761,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864189922809601,0.050000000745058,0.0362056232988834,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864189922809601,0.050000000745058,0.049019481986761,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864189922809601,0.050000000745058,0.2325273156166076,284.8222351074219,284.95001220703125,296.7900085449219,293.9811096191406,296.8619689941406,296.912109375,284.8535461425781,1.0,0.1874682009220123,1.0,0.6499999761581421,0.99539452791214,1.0,-0.4960023462772369,0.1876558661460876,0.3083464801311493,0.0691273882985115,0.6401861310005188,0.6401861310005188,0.0,43.58091735839844,48.0,11048.044921875,0.0,43.70822525024414,1.0,283.15155029296875,284.5385131835937,296.5435791015625,297.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,28109.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418863296508789,1.0,0.0,0.0,1.874137163162232,1.874146819114685,2.3436682283772825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.37060546875,0.0,279.0729064941406,1895.4371337890625,0.0,310.20672607421875,0.5043693780899048,1.0,0.0,3.0,1.0,0.0
17647920,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864189922809601,0.050000000745058,0.0465500839054584,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864189922809601,0.050000000745058,0.049019481986761,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864189922809601,0.050000000745058,0.0362056232988834,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864189922809601,0.050000000745058,0.049019481986761,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864189922809601,0.050000000745058,0.2325273156166076,284.8222351074219,284.95001220703125,296.7900085449219,293.9811096191406,296.8619689941406,296.912109375,284.8535461425781,1.0,0.1874682009220123,1.0,0.6499999761581421,0.99539452791214,1.0,-0.4960023462772369,0.1876558661460876,0.3083464801311493,0.0691273882985115,0.6401861310005188,0.6401861310005188,0.0,43.58091735839844,48.0,11048.044921875,0.0,43.70822525024414,1.0,283.15155029296875,284.5385131835937,296.5435791015625,297.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,28109.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418863296508789,1.0,0.0,0.0,1.874137163162232,1.874146819114685,2.3436682283772825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.37060546875,0.0,279.0729064941406,1895.4371337890625,0.0,310.20672607421875,0.5043693780899048,1.0,0.0,3.0,1.0,0.0
17647980,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.4841259717941284,0.050000000745058,0.0465922094881534,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.4841259717941284,0.050000000745058,0.0490638390183448,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.4841259717941284,0.050000000745058,0.0362383835017681,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.4841259717941284,0.050000000745058,0.0490638390183448,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.4841259717941284,0.050000000745058,0.2327377200126648,284.93768310546875,284.95001220703125,296.8466796875,294.01153564453125,296.83856201171875,296.8395080566406,284.95233154296875,1.0,0.1889129281044006,1.0,0.6499999761581421,0.991512894630432,1.0,-0.4964515566825866,0.1879068315029144,0.3085447251796722,0.0692023411393165,0.6738573908805847,0.6738573908805847,0.0,44.70676040649414,36.0,11237.5849609375,0.0,44.71099472045898,1.0,283.1502685546875,284.6456604003906,296.7261962890625,297.5382995605469,293.1499938964844,293.1499938964844,283.1499938964844,22206.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587779104709625,1.0,0.0,0.0,1.7940082550048828,1.7940164804458618,2.1475450751040626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.37451171875,0.0,231.7281646728516,1895.4371337890625,0.0,207.9988250732422,0.4765132367610931,1.0,0.0,3.0,1.0,0.0
17648040,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.4841259717941284,0.050000000745058,0.0465922094881534,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.4841259717941284,0.050000000745058,0.0490638390183448,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.4841259717941284,0.050000000745058,0.0362383835017681,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.4841259717941284,0.050000000745058,0.0490638390183448,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.4841259717941284,0.050000000745058,0.2327377200126648,284.93768310546875,284.95001220703125,296.8466796875,294.01153564453125,296.83856201171875,296.8395080566406,284.95233154296875,1.0,0.1889129281044006,1.0,0.6499999761581421,0.991512894630432,1.0,-0.4964515566825866,0.1879068315029144,0.3085447251796722,0.0692023411393165,0.6738573908805847,0.6738573908805847,0.0,44.70676040649414,36.0,11237.5849609375,0.0,44.71099472045898,1.0,283.1502685546875,284.6456604003906,296.7261962890625,297.5382995605469,293.1499938964844,293.1499938964844,283.1499938964844,22206.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587779104709625,1.0,0.0,0.0,1.7940082550048828,1.7940164804458618,2.1475450751040626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.37451171875,0.0,231.7281646728516,1895.4371337890625,0.0,207.9988250732422,0.4765132367610931,1.0,0.0,3.0,1.0,0.0
17648100,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.4853530526161194,0.050000000745058,0.0465695969760417,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.4853530526161194,0.050000000745058,0.0490400269627571,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.4853530526161194,0.050000000745058,0.036220796406269,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.4853530526161194,0.050000000745058,0.0490400269627571,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.4853530526161194,0.050000000745058,0.2326247841119766,284.9584655761719,284.95001220703125,296.875,294.0267333984375,296.844970703125,296.8309020996094,284.9632873535156,1.0,0.1877106577157974,1.0,0.6499999761581421,0.9895721077919006,1.0,-0.4962107241153717,0.1878613829612732,0.3083493411540985,0.0691455379128456,0.6876604557037354,0.6876604557037354,0.0,44.10136413574219,36.0,11261.7978515625,0.0,44.171634674072266,1.0,283.1501159667969,284.653076171875,296.85614013671875,297.6691589355469,293.1499938964844,293.1499938964844,283.1499938964844,20230.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476642668247223,1.0,0.0,0.0,1.7910515069961548,1.7910592555999756,2.140471906386665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.2783203125,0.0,223.5977325439453,1895.4371337890625,0.0,190.75750732421875,0.473919004201889,1.0,0.0,3.0,1.0,0.0
17648160,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4878917634487152,0.050000000745058,0.046523381024599,296.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4878917634487152,0.050000000745058,0.048991359770298,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4878917634487152,0.050000000745058,0.0361848510801792,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4878917634487152,0.050000000745058,0.048991359770298,296.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4878917634487152,0.050000000745058,0.2323939204216003,284.9639892578125,284.95001220703125,296.9033203125,294.0419006347656,296.8564758300781,296.8316345214844,284.96417236328125,1.0,0.1854081004858017,1.0,0.6499999761581421,0.9876269698143004,1.0,-0.4957183003425598,0.1877244561910629,0.3079938590526581,0.0690357759594917,0.6953729391098022,0.6953729391098022,0.0,42.86449432373047,25.0,11272.818359375,0.0,43.07122039794922,1.0,283.1500549316406,284.6497802734375,296.972412109375,297.7961120605469,293.1499938964844,293.1499938964844,283.1499938964844,19406.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462537229061126,1.0,0.0,0.0,1.797927737236023,1.7979354858398438,2.1569390185050002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.9248046875,0.0,222.5745391845703,1895.4371337890625,0.0,188.5809783935547,0.4704150855541229,1.0,0.0,3.0,1.0,0.0
17648220,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.4960940778255462,0.050000000745058,0.046382650732994,296.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.4960940778255462,0.050000000745058,0.0488431639969348,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.4960940778255462,0.050000000745058,0.0360753946006298,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.4960940778255462,0.050000000745058,0.0488431639969348,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.4960940778255462,0.050000000745058,0.2316909432411193,284.9646911621094,284.95001220703125,296.9599914550781,294.0721435546875,296.87957763671875,296.83428955078125,284.9641418457031,1.0,0.1784408837556839,1.0,0.6499999761581421,0.98373681306839,1.0,-0.4942191839218139,0.1872676461935043,0.3069515228271484,0.0686986669898033,0.7054668068885803,0.7054668068885803,0.0,39.09849166870117,25.0,11212.6083984375,0.0,39.73369598388672,1.0,283.1499938964844,284.6493835449219,297.1183776855469,297.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18177.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574094474315643,1.0,0.0,0.0,1.789140701293945,1.789148211479187,2.135907237743595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.67578125,0.0,215.510971069336,1895.4371337890625,0.0,205.8640289306641,0.4684104323387146,1.0,0.0,3.0,1.0,0.0
17648280,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.4960940778255462,0.050000000745058,0.046382650732994,296.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.4960940778255462,0.050000000745058,0.0488431639969348,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.4960940778255462,0.050000000745058,0.0360753946006298,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.4960940778255462,0.050000000745058,0.0488431639969348,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.4960940778255462,0.050000000745058,0.2316909432411193,284.9646911621094,284.95001220703125,296.9599914550781,294.0721435546875,296.87957763671875,296.83428955078125,284.9641418457031,1.0,0.1784408837556839,1.0,0.6499999761581421,0.98373681306839,1.0,-0.4942191839218139,0.1872676461935043,0.3069515228271484,0.0686986669898033,0.7054668068885803,0.7054668068885803,0.0,39.09849166870117,25.0,11212.6083984375,0.0,39.73369598388672,1.0,283.1499938964844,284.6493835449219,297.1183776855469,297.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18177.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574094474315643,1.0,0.0,0.0,1.789140701293945,1.789148211479187,2.135907237743595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.67578125,0.0,215.510971069336,1895.4371337890625,0.0,205.8640289306641,0.4684104323387146,1.0,0.0,3.0,1.0,0.0
17648340,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5034470558166504,0.050000000745058,0.0462710857391357,296.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5034470558166504,0.050000000745058,0.0487256832420825,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5034470558166504,0.050000000745058,0.0359886214137077,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5034470558166504,0.050000000745058,0.0487256832420825,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5034470558166504,0.050000000745058,0.2311336547136306,284.9579162597656,284.95001220703125,297.01666259765625,294.1023254394531,296.9020690917969,296.8358154296875,284.95574951171875,1.0,0.1730920374393463,1.0,0.6499999761581421,0.9798465967178344,1.0,-0.493029773235321,0.1869415789842605,0.3060881793498993,0.0683884471654892,0.7087068557739258,0.7087068557739258,0.0,36.11215591430664,25.0,11173.6728515625,0.0,37.10107421875,1.0,283.1499938964844,284.637451171875,297.1631774902344,298.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17907.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707011342048645,1.0,0.0,0.0,1.796690583229065,1.7966980934143066,2.1539717920404653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.32666015625,0.0,216.69146728515625,1895.4371337890625,0.0,226.81118774414065,0.4693145453929901,1.0,0.0,3.0,1.0,0.0
17648400,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5034470558166504,0.050000000745058,0.0462710857391357,296.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5034470558166504,0.050000000745058,0.0487256832420825,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5034470558166504,0.050000000745058,0.0359886214137077,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5034470558166504,0.050000000745058,0.0487256832420825,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5034470558166504,0.050000000745058,0.2311336547136306,284.9579162597656,284.95001220703125,297.01666259765625,294.1023254394531,296.9020690917969,296.8358154296875,284.95574951171875,1.0,0.1730920374393463,1.0,0.6499999761581421,0.9798465967178344,1.0,-0.493029773235321,0.1869415789842605,0.3060881793498993,0.0683884471654892,0.7087068557739258,0.7087068557739258,0.0,36.11215591430664,25.0,11173.6728515625,0.0,37.10107421875,1.0,283.1499938964844,284.637451171875,297.1631774902344,298.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17907.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707011342048645,1.0,0.0,0.0,1.796690583229065,1.7966980934143066,2.1539717920404653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.32666015625,0.0,216.69146728515625,1895.4371337890625,0.0,226.81118774414065,0.4693145453929901,1.0,0.0,3.0,1.0,0.0
17648460,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5097159147262573,0.050000000745058,0.0461871176958084,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5097159147262573,0.050000000745058,0.0486372597515583,296.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5097159147262573,0.050000000745058,0.0359233133494854,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5097159147262573,0.050000000745058,0.0486372597515583,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5097159147262573,0.050000000745058,0.2307142168283462,284.9519348144531,284.95001220703125,297.0733337402344,294.1324462890625,296.9234619140625,296.8356018066406,284.9511108398437,1.0,0.1688297688961029,1.0,0.6499999761581421,0.9759121537208556,1.0,-0.4921351671218872,0.1867381334304809,0.3053970336914062,0.0681114271283149,0.7076238989830017,0.7076238989830017,0.0,33.86365509033203,25.0,11141.4365234375,0.0,35.127079010009766,1.0,283.1499938964844,284.63250732421875,297.163330078125,298.0411071777344,293.1499938964844,293.1499938964844,283.1499938964844,17993.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768221139907837,1.0,0.0,0.0,1.7965861558914185,1.7965936660766602,2.1537212546718365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.03564453125,0.0,216.97750854492188,1895.4371337890625,0.0,236.659408569336,0.4694607853889465,1.0,0.0,3.0,1.0,0.0
17648520,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5097159147262573,0.050000000745058,0.0461871176958084,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5097159147262573,0.050000000745058,0.0486372597515583,296.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5097159147262573,0.050000000745058,0.0359233133494854,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5097159147262573,0.050000000745058,0.0486372597515583,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5097159147262573,0.050000000745058,0.2307142168283462,284.9519348144531,284.95001220703125,297.0733337402344,294.1324462890625,296.9234619140625,296.8356018066406,284.9511108398437,1.0,0.1688297688961029,1.0,0.6499999761581421,0.9759121537208556,1.0,-0.4921351671218872,0.1867381334304809,0.3053970336914062,0.0681114271283149,0.7076238989830017,0.7076238989830017,0.0,33.86365509033203,25.0,11141.4365234375,0.0,35.127079010009766,1.0,283.1499938964844,284.63250732421875,297.163330078125,298.0411071777344,293.1499938964844,293.1499938964844,283.1499938964844,17993.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768221139907837,1.0,0.0,0.0,1.7965861558914185,1.7965936660766602,2.1537212546718365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.03564453125,0.0,216.97750854492188,1895.4371337890625,0.0,236.659408569336,0.4694607853889465,1.0,0.0,3.0,1.0,0.0
17648580,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5126094222068787,0.050000000745058,0.0461515076458454,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5126094222068787,0.050000000745058,0.0485997609794139,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5126094222068787,0.050000000745058,0.0358956158161163,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5126094222068787,0.050000000745058,0.0485997609794139,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5126094222068787,0.050000000745058,0.2305363416671753,284.95074462890625,284.95001220703125,297.1028137207031,294.1480407714844,296.9350280761719,296.8360595703125,284.9503173828125,1.0,0.1669862568378448,1.0,0.6499999761581421,0.9738662242889404,1.0,-0.4917558133602142,0.18666872382164,0.3050870895385742,0.0679754093289375,0.707194447517395,0.707194447517395,0.0,32.9097785949707,25.0,11129.5107421875,0.0,34.291778564453125,1.0,283.1499938964844,284.63153076171875,297.16265869140625,298.0389099121094,293.1499938964844,293.1499938964844,283.1499938964844,18020.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772014081478119,1.0,0.0,0.0,1.795688271522522,1.795695662498474,2.1515690207252202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.76416015625,0.0,216.81646728515625,1895.4371337890625,0.0,237.2748107910156,0.4693333506584167,1.0,0.0,3.0,1.0,0.0
17648640,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5151388645172119,0.050000000745058,0.0461218617856502,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5151388645172119,0.050000000745058,0.0485685393214225,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5151388645172119,0.050000000745058,0.0358725562691688,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5151388645172119,0.050000000745058,0.0485685393214225,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5151388645172119,0.050000000745058,0.2303882390260696,284.9501037597656,284.95001220703125,297.1300048828125,294.1624450683594,296.9459533691406,296.8369445800781,284.9499206542969,1.0,0.1654336005449295,1.0,0.6499999761581421,0.9719776511192322,1.0,-0.4914397001266479,0.1866194456815719,0.3048202395439148,0.067852646112442,0.7069147825241089,0.7069147825241089,0.0,32.11539077758789,25.0,11120.1181640625,0.0,33.59709930419922,1.0,283.1499938964844,284.6308898925781,297.1648864746094,298.0389099121094,293.1499938964844,293.1499938964844,283.1499938964844,18033.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767476081848144,1.0,0.0,0.0,1.794869899749756,1.7948774099349976,2.14960849120871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.06396484375,0.0,216.62869262695312,1895.4371337890625,0.0,236.53860473632807,0.4691928923130035,1.0,0.0,3.0,1.0,0.0
17648700,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5175543427467346,0.050000000745058,0.046094749122858,296.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5175543427467346,0.050000000745058,0.0485399924218654,296.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5175543427467346,0.050000000745058,0.0358514711260795,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5175543427467346,0.050000000745058,0.0485399924218654,296.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5175543427467346,0.050000000745058,0.2302528172731399,284.94989013671875,284.95001220703125,297.1583251953125,294.17742919921875,296.9577331542969,296.8384094238281,284.9498291015625,1.0,0.1639995127916336,1.0,0.6499999761581421,0.9700103998184204,1.0,-0.4911508858203888,0.1865855455398559,0.3045653402805328,0.0677282884716987,0.7067500352859497,0.7067500352859497,0.0,31.38875389099121,25.0,11112.1484375,0.0,32.96245193481445,1.0,283.1499938964844,284.63043212890625,297.1714782714844,298.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,18035.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755610883235931,1.0,0.0,0.0,1.794103741645813,1.794111251831055,2.147773585647883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.61474609375,0.0,216.4172515869141,1895.4371337890625,0.0,234.617904663086,0.4690401256084442,1.0,0.0,3.0,1.0,0.0
17648760,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5197934508323669,0.050000000745058,0.0460705980658531,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5197934508323669,0.050000000745058,0.0485145561397075,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5197934508323669,0.050000000745058,0.0358326882123947,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5197934508323669,0.050000000745058,0.0485145561397075,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5197934508323669,0.050000000745058,0.2301321774721145,284.9498291015625,284.95001220703125,297.1866760253906,294.1923828125,296.9697265625,296.8403015136719,284.9498596191406,1.0,0.1627097874879837,1.0,0.6499999761581421,0.9680469632148744,1.0,-0.4908934831619262,0.1865651756525039,0.3043282926082611,0.0676068514585495,0.7066733837127686,0.7066733837127686,0.0,30.741214752197266,25.0,11105.4912109375,0.0,32.39750671386719,1.0,283.1499938964844,284.6300354003906,297.181884765625,298.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,18032.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741858899593353,1.0,0.0,0.0,1.7934948205947876,1.7935022115707395,2.1463158361711979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.2353515625,0.0,216.23106384277344,1895.4371337890625,0.0,232.3992462158203,0.4689081013202667,1.0,0.0,3.0,1.0,0.0
17648820,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5237938761711121,0.050000000745058,0.0460296086966991,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5237938761711121,0.050000000745058,0.0484713949263095,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5237938761711121,0.050000000745058,0.0358008071780204,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5237938761711121,0.050000000745058,0.0484713949263095,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5237938761711121,0.050000000745058,0.2299274355173111,284.95001220703125,284.95001220703125,297.24334716796875,294.22222900390625,296.9944152832031,296.84503173828125,284.9500732421875,1.0,0.1604938805103302,1.0,0.6499999761581421,0.9641200304031372,1.0,-0.4904566407203674,0.1865585744380951,0.3038980662822723,0.0673712566494941,0.706745445728302,0.706745445728302,0.0,29.641712188720703,25.0,11095.501953125,0.0,31.439598083496094,1.0,283.1499938964844,284.6292419433594,297.21044921875,298.0755920410156,293.1499938964844,293.1499938964844,283.1499938964844,18017.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717270791530609,1.0,0.0,0.0,1.792880892753601,1.7928882837295532,2.14484671801074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.91845703125,0.0,215.99757385253903,1895.4371337890625,0.0,228.4514923095703,0.4687494933605194,1.0,0.0,3.0,1.0,0.0
17648880,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5237938761711121,0.050000000745058,0.0460296086966991,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5237938761711121,0.050000000745058,0.0484713949263095,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5237938761711121,0.050000000745058,0.0358008071780204,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5237938761711121,0.050000000745058,0.0484713949263095,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5237938761711121,0.050000000745058,0.2299274355173111,284.95001220703125,284.95001220703125,297.24334716796875,294.22222900390625,296.9944152832031,296.84503173828125,284.9500732421875,1.0,0.1604938805103302,1.0,0.6499999761581421,0.9641200304031372,1.0,-0.4904566407203674,0.1865585744380951,0.3038980662822723,0.0673712566494941,0.706745445728302,0.706745445728302,0.0,29.641712188720703,25.0,11095.501953125,0.0,31.439598083496094,1.0,283.1499938964844,284.6292419433594,297.21044921875,298.0755920410156,293.1499938964844,293.1499938964844,283.1499938964844,18017.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717270791530609,1.0,0.0,0.0,1.792880892753601,1.7928882837295532,2.14484671801074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.91845703125,0.0,215.99757385253903,1895.4371337890625,0.0,228.4514923095703,0.4687494933605194,1.0,0.0,3.0,1.0,0.0
17648940,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5271658897399902,0.050000000745058,0.0459970235824584,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5271658897399902,0.050000000745058,0.0484370812773704,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5271658897399902,0.050000000745058,0.03577546402812,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5271658897399902,0.050000000745058,0.0484370812773704,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5271658897399902,0.050000000745058,0.2297646552324295,284.9502868652344,284.95001220703125,297.29998779296875,294.25201416015625,297.019775390625,296.85089111328125,284.95037841796875,1.0,0.1587065011262893,1.0,0.6499999761581421,0.9601931571960448,1.0,-0.490109384059906,0.1865907460451126,0.3035186231136322,0.0671463832259178,0.7070596218109131,0.7070596218109131,0.0,28.7668514251709,25.0,11089.3154296875,0.0,30.67862701416016,1.0,283.1499938964844,284.6282043457031,297.2440490722656,298.1078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17996.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702069520950317,1.0,0.0,0.0,1.7931824922561646,1.7931900024414062,2.1455686294302725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.85205078125,0.0,216.00747680664065,1895.4371337890625,0.0,226.0224456787109,0.4687698781490326,1.0,0.0,3.0,1.0,0.0
17649000,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5271658897399902,0.050000000745058,0.0459970235824584,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5271658897399902,0.050000000745058,0.0484370812773704,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5271658897399902,0.050000000745058,0.03577546402812,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5271658897399902,0.050000000745058,0.0484370812773704,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5271658897399902,0.050000000745058,0.2297646552324295,284.9502868652344,284.95001220703125,297.29998779296875,294.25201416015625,297.019775390625,296.85089111328125,284.95037841796875,1.0,0.1587065011262893,1.0,0.6499999761581421,0.9601931571960448,1.0,-0.490109384059906,0.1865907460451126,0.3035186231136322,0.0671463832259178,0.7070596218109131,0.7070596218109131,0.0,28.7668514251709,25.0,11089.3154296875,0.0,30.67862701416016,1.0,283.1499938964844,284.6282043457031,297.2440490722656,298.1078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17996.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702069520950317,1.0,0.0,0.0,1.7931824922561646,1.7931900024414062,2.1455686294302725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.85205078125,0.0,216.00747680664065,1895.4371337890625,0.0,226.0224456787109,0.4687698781490326,1.0,0.0,3.0,1.0,0.0
17649060,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5299994349479675,0.050000000745058,0.0459709018468856,296.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5299994349479675,0.050000000745058,0.0484095737338066,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5299994349479675,0.050000000745058,0.0357551462948322,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5299994349479675,0.050000000745058,0.0484095737338066,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5299994349479675,0.050000000745058,0.2296341657638549,284.9505310058594,284.95001220703125,297.3566589355469,294.2816772460937,297.0456848144531,296.8575134277344,284.9505920410156,1.0,0.1572560667991638,1.0,0.6499999761581421,0.9562745094299316,1.0,-0.4898310005664825,0.1866521090269088,0.3031789064407348,0.0669326931238174,0.7075160145759583,0.7075160145759583,0.0,28.064821243286133,25.0,11085.9375,0.0,30.06877899169922,1.0,283.1499938964844,284.6268920898437,297.2777099609375,298.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,17976.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695165514945984,1.0,0.0,0.0,1.7942688465118408,1.794276237487793,2.148168789517513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.91455078125,0.0,216.2484588623047,1895.4371337890625,0.0,224.9220428466797,0.4689567983150482,1.0,0.0,3.0,1.0,0.0
17649120,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5299994349479675,0.050000000745058,0.0459709018468856,296.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5299994349479675,0.050000000745058,0.0484095737338066,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5299994349479675,0.050000000745058,0.0357551462948322,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5299994349479675,0.050000000745058,0.0484095737338066,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5299994349479675,0.050000000745058,0.2296341657638549,284.9505310058594,284.95001220703125,297.3566589355469,294.2816772460937,297.0456848144531,296.8575134277344,284.9505920410156,1.0,0.1572560667991638,1.0,0.6499999761581421,0.9562745094299316,1.0,-0.4898310005664825,0.1866521090269088,0.3031789064407348,0.0669326931238174,0.7075160145759583,0.7075160145759583,0.0,28.064821243286133,25.0,11085.9375,0.0,30.06877899169922,1.0,283.1499938964844,284.6268920898437,297.2777099609375,298.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,17976.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695165514945984,1.0,0.0,0.0,1.7942688465118408,1.794276237487793,2.148168789517513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.91455078125,0.0,216.2484588623047,1895.4371337890625,0.0,224.9220428466797,0.4689567983150482,1.0,0.0,3.0,1.0,0.0
17649180,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5323690176010132,0.050000000745058,0.0459498725831508,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5323690176010132,0.050000000745058,0.0483874268829822,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5323690176010132,0.050000000745058,0.0357387885451316,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5323690176010132,0.050000000745058,0.0483874268829822,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5323690176010132,0.050000000745058,0.2295291274785995,284.9507141113281,284.95001220703125,297.413330078125,294.311279296875,297.07196044921875,296.8647155761719,284.95074462890625,1.0,0.1560762971639633,1.0,0.6499999761581421,0.9523559212684632,1.0,-0.4896069169044494,0.1867356896400451,0.3028711974620819,0.0667319074273109,0.7080575823783875,0.7080575823783875,0.0,27.499008178710938,25.0,11084.71875,0.0,29.57778549194336,1.0,283.1499938964844,284.6253356933594,297.3095703125,298.1740417480469,293.1499938964844,293.1499938964844,283.1499938964844,17961.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692509233951568,1.0,0.0,0.0,1.7959603071212769,1.7959678173065186,2.152221014739553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.599609375,0.0,216.6778259277344,1895.4371337890625,0.0,224.49913024902344,0.4692780375480652,1.0,0.0,3.0,1.0,0.0
