time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649240,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5323690176010132,0.050000000745058,0.0459498725831508,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5323690176010132,0.050000000745058,0.0483874268829822,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5323690176010132,0.050000000745058,0.0357387885451316,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5323690176010132,0.050000000745058,0.0483874268829822,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5323690176010132,0.050000000745058,0.2295291274785995,284.9507141113281,284.95001220703125,297.413330078125,294.311279296875,297.07196044921875,296.8647155761719,284.95074462890625,1.0,0.1560762971639633,1.0,0.6499999761581421,0.9523559212684632,1.0,-0.4896069169044494,0.1867356896400451,0.3028711974620819,0.0667319074273109,0.7080575823783875,0.7080575823783875,0.0,27.499008178710938,25.0,11084.71875,0.0,29.57778549194336,1.0,283.1499938964844,284.6253356933594,297.3095703125,298.1740417480469,293.1499938964844,293.1499938964844,283.1499938964844,17961.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692509233951568,1.0,0.0,0.0,1.7959603071212769,1.7959678173065186,2.152221014739553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.599609375,0.0,216.6778259277344,1895.4371337890625,0.0,224.49913024902344,0.4692780375480652,1.0,0.0,3.0,1.0,0.0
17649300,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5333938002586365,0.050000000745058,0.0459409914910793,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5333938002586365,0.050000000745058,0.0483780764043331,296.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5333938002586365,0.050000000745058,0.0357318818569183,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5333938002586365,0.050000000745058,0.0483780764043331,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5333938002586365,0.050000000745058,0.2294847667217254,284.9507751464844,284.95001220703125,297.4416809082031,294.3260498046875,297.085205078125,296.86846923828125,284.9508056640625,1.0,0.1555748134851455,1.0,0.6499999761581421,0.9503965973854064,1.0,-0.4895123243331909,0.1867842078208923,0.3027281165122986,0.0666372627019882,0.7083530426025391,0.7083530426025391,0.0,27.259912490844727,25.0,11084.8017578125,0.0,29.37044906616211,1.0,283.1499938964844,284.62451171875,297.3248596191406,298.18963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17954.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691719174385071,1.0,0.0,0.0,1.7969945669174194,1.7970020771026611,2.1547006667788082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.62890625,0.0,216.9523162841797,1895.4371337890625,0.0,224.37339782714844,0.4694811105728149,1.0,0.0,3.0,1.0,0.0
17649360,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5343304872512817,0.050000000745058,0.0459329895675182,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5343304872512817,0.050000000745058,0.0483696497976779,296.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5343304872512817,0.050000000745058,0.0357256568968296,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5343304872512817,0.050000000745058,0.0483696497976779,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5343304872512817,0.050000000745058,0.2294447869062423,284.9508361816406,284.95001220703125,297.4700012207031,294.3408203125,297.0985107421875,296.8722839355469,284.9508361816406,1.0,0.1551208049058914,1.0,0.6499999761581421,0.9484398365020752,1.0,-0.4894270002841949,0.1868361532688141,0.3025908470153808,0.0665462762117385,0.7086614370346069,0.7086614370346069,0.0,27.044189453125,25.0,11085.2529296875,0.0,29.183454513549805,1.0,283.1499938964844,284.6236572265625,297.33984375,298.2049255371094,293.1499938964844,293.1499938964844,283.1499938964844,17948.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690935373306274,1.0,0.0,0.0,1.7981271743774414,1.798134684562683,2.1574174979832605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.765625,0.0,217.25819396972656,1895.4371337890625,0.0,224.2486724853516,0.4697063863277435,1.0,0.0,3.0,1.0,0.0
17649420,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359713435173035,0.050000000745058,0.0459192097187042,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359713435173035,0.050000000745058,0.0483551397919654,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359713435173035,0.050000000745058,0.0357149429619312,296.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359713435173035,0.050000000745058,0.0483551397919654,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359713435173035,0.050000000745058,0.229375958442688,284.950927734375,284.95001220703125,297.52667236328125,294.3702392578125,297.125244140625,296.8801574707031,284.950927734375,1.0,0.1543352603912353,1.0,0.6499999761581421,0.9445263743400574,1.0,-0.4892801642417907,0.1869480460882187,0.3023321032524109,0.0663771331310272,0.7093119621276855,0.7093119621276855,0.0,26.67257499694824,25.0,11087.109375,0.0,28.861492156982425,1.0,283.1499938964844,284.6218566894531,297.3692932128906,298.23492431640625,293.1499938964844,293.1499938964844,283.1499938964844,17939.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368905246257782,1.0,0.0,0.0,1.8006418943405151,1.8006494045257568,2.163456116477392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.3525390625,0.0,217.9498443603516,1895.4371337890625,0.0,223.9490966796875,0.4702132046222687,1.0,0.0,3.0,1.0,0.0
17649480,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359713435173035,0.050000000745058,0.0459192097187042,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359713435173035,0.050000000745058,0.0483551397919654,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359713435173035,0.050000000745058,0.0357149429619312,296.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359713435173035,0.050000000745058,0.0483551397919654,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359713435173035,0.050000000745058,0.229375958442688,284.950927734375,284.95001220703125,297.52667236328125,294.3702392578125,297.125244140625,296.8801574707031,284.950927734375,1.0,0.1543352603912353,1.0,0.6499999761581421,0.9445263743400574,1.0,-0.4892801642417907,0.1869480460882187,0.3023321032524109,0.0663771331310272,0.7093119621276855,0.7093119621276855,0.0,26.67257499694824,25.0,11087.109375,0.0,28.861492156982425,1.0,283.1499938964844,284.6218566894531,297.3692932128906,298.23492431640625,293.1499938964844,293.1499938964844,283.1499938964844,17939.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368905246257782,1.0,0.0,0.0,1.8006418943405151,1.8006494045257568,2.163456116477392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.3525390625,0.0,217.9498443603516,1895.4371337890625,0.0,223.9490966796875,0.4702132046222687,1.0,0.0,3.0,1.0,0.0
17649540,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373300909996033,0.050000000745058,0.0459080301225185,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373300909996033,0.050000000745058,0.0483433678746223,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373300909996033,0.050000000745058,0.0357062444090843,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373300909996033,0.050000000745058,0.0483433678746223,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373300909996033,0.050000000745058,0.2293201237916946,284.95098876953125,284.95001220703125,297.5833435058594,294.39959716796875,297.15216064453125,296.88824462890625,284.9510192871094,1.0,0.153693675994873,1.0,0.6499999761581421,0.9406129121780396,1.0,-0.4891610145568847,0.1870681494474411,0.3020928502082824,0.066227026283741,0.7100039124488831,0.7100039124488831,0.0,26.370590209960938,25.0,11090.09765625,0.0,28.600017547607425,1.0,283.1499938964844,284.6199645996094,297.3984375,298.2645874023437,293.1499938964844,293.1499938964844,283.1499938964844,17931.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686700463294983,1.0,0.0,0.0,1.8034485578536987,1.8034559488296509,2.1702057040329242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.35546875,0.0,218.73504638671875,1895.4371337890625,0.0,223.5751190185547,0.4707854986190796,1.0,0.0,3.0,1.0,0.0
17649600,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373300909996033,0.050000000745058,0.0459080301225185,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373300909996033,0.050000000745058,0.0483433678746223,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373300909996033,0.050000000745058,0.0357062444090843,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373300909996033,0.050000000745058,0.0483433678746223,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373300909996033,0.050000000745058,0.2293201237916946,284.95098876953125,284.95001220703125,297.5833435058594,294.39959716796875,297.15216064453125,296.88824462890625,284.9510192871094,1.0,0.153693675994873,1.0,0.6499999761581421,0.9406129121780396,1.0,-0.4891610145568847,0.1870681494474411,0.3020928502082824,0.066227026283741,0.7100039124488831,0.7100039124488831,0.0,26.370590209960938,25.0,11090.09765625,0.0,28.600017547607425,1.0,283.1499938964844,284.6199645996094,297.3984375,298.2645874023437,293.1499938964844,293.1499938964844,283.1499938964844,17931.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686700463294983,1.0,0.0,0.0,1.8034485578536987,1.8034559488296509,2.1702057040329242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.35546875,0.0,218.73504638671875,1895.4371337890625,0.0,223.5751190185547,0.4707854986190796,1.0,0.0,3.0,1.0,0.0
17649660,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384546518325806,0.050000000745058,0.0458989292383194,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384546518325806,0.050000000745058,0.0483337827026844,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384546518325806,0.050000000745058,0.0356991663575172,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384546518325806,0.050000000745058,0.0483337827026844,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384546518325806,0.050000000745058,0.229274645447731,284.9510498046875,284.95001220703125,297.6400146484375,294.4288635253906,297.17919921875,296.8964538574219,284.9510498046875,1.0,0.1531683504581451,1.0,0.6499999761581421,0.9367020726203918,1.0,-0.4890640079975128,0.18719382584095,0.3018701672554016,0.0660963878035545,0.7107315063476562,0.7107315063476562,0.0,26.12434768676757,25.0,11094.013671875,0.0,28.38691711425781,1.0,283.1499938964844,284.6180114746094,297.4275817871094,298.29425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17925.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684137463569641,1.0,0.0,0.0,1.8064929246902464,1.8065004348754885,2.1775387892830625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.7314453125,0.0,219.5968017578125,1895.4371337890625,0.0,223.1678009033203,0.4714109003543854,1.0,0.0,3.0,1.0,0.0
17649720,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384546518325806,0.050000000745058,0.0458989292383194,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384546518325806,0.050000000745058,0.0483337827026844,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384546518325806,0.050000000745058,0.0356991663575172,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384546518325806,0.050000000745058,0.0483337827026844,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384546518325806,0.050000000745058,0.229274645447731,284.9510498046875,284.95001220703125,297.6400146484375,294.4288635253906,297.17919921875,296.8964538574219,284.9510498046875,1.0,0.1531683504581451,1.0,0.6499999761581421,0.9367020726203918,1.0,-0.4890640079975128,0.18719382584095,0.3018701672554016,0.0660963878035545,0.7107315063476562,0.7107315063476562,0.0,26.12434768676757,25.0,11094.013671875,0.0,28.38691711425781,1.0,283.1499938964844,284.6180114746094,297.4275817871094,298.29425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17925.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684137463569641,1.0,0.0,0.0,1.8064929246902464,1.8065004348754885,2.1775387892830625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.7314453125,0.0,219.5968017578125,1895.4371337890625,0.0,223.1678009033203,0.4714109003543854,1.0,0.0,3.0,1.0,0.0
17649780,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5390306115150452,0.050000000745058,0.0458943173289299,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5390306115150452,0.050000000745058,0.0483289249241352,296.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5390306115150452,0.050000000745058,0.0356955789029598,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5390306115150452,0.050000000745058,0.0483289249241352,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5390306115150452,0.050000000745058,0.2292516231536865,284.9510803222656,284.95001220703125,297.67401123046875,294.4463806152344,297.19549560546875,296.9014587402344,284.9510803222656,1.0,0.1529011726379394,1.0,0.6499999761581421,0.9343555569648744,1.0,-0.4890148639678955,0.1872713565826416,0.3017435073852539,0.0660272091627121,0.7111836671829224,0.7111836671829224,0.0,25.99946594238281,25.0,11096.7587890625,0.0,28.27888298034668,1.0,283.1499938964844,284.6168212890625,297.4450988769531,298.31207275390625,293.1499938964844,293.1499938964844,283.1499938964844,17921.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682617545127868,1.0,0.0,0.0,1.808419942855835,1.8084274530410769,2.1821868756433105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.11962890625,0.0,220.14634704589844,1895.4371337890625,0.0,222.9263610839844,0.4718084931373596,1.0,0.0,3.0,1.0,0.0
17649840,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5393832325935364,0.050000000745058,0.0458915121853351,296.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5393832325935364,0.050000000745058,0.0483259707689285,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5393832325935364,0.050000000745058,0.0356933996081352,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5393832325935364,0.050000000745058,0.0483259707689285,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5393832325935364,0.050000000745058,0.2292376011610031,284.9511108398437,284.95001220703125,297.6966552734375,294.4580383300781,297.20635986328125,296.9048156738281,284.9511108398437,1.0,0.1527382135391235,1.0,0.6499999761581421,0.932791233062744,1.0,-0.4889849424362182,0.1873236298561096,0.301661342382431,0.0659846514463424,0.7114903926849365,0.7114903926849365,0.0,25.923416137695312,25.0,11098.716796875,0.0,28.213106155395508,1.0,283.1499938964844,284.61602783203125,297.456787109375,298.323974609375,293.1499938964844,293.1499938964844,283.1499938964844,17919.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368163913488388,1.0,0.0,0.0,1.809737086296081,1.8097445964813232,2.185366980711479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.43115234375,0.0,220.5233764648437,1895.4371337890625,0.0,222.77096557617188,0.4720807671546936,1.0,0.0,3.0,1.0,0.0
17649900,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5397839546203613,0.050000000745058,0.0458883382380008,296.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5397839546203613,0.050000000745058,0.0483226291835308,296.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5397839546203613,0.050000000745058,0.0356909297406673,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5397839546203613,0.050000000745058,0.0483226291835308,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5397839546203613,0.050000000745058,0.229221761226654,284.9511108398437,284.95001220703125,297.7250061035156,294.4725952148437,297.2199401855469,296.9090270996094,284.9511413574219,1.0,0.1525535136461258,1.0,0.6499999761581421,0.930835783481598,1.0,-0.4889511466026306,0.1873898804187774,0.3015612661838531,0.065935306251049,0.7118805646896362,0.7118805646896362,0.0,25.83732032775879,25.0,11101.3291015625,0.0,28.138652801513672,1.0,283.1499938964844,284.614990234375,297.47137451171875,298.3388977050781,293.1499938964844,293.1499938964844,283.1499938964844,17917.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680464625358581,1.0,0.0,0.0,1.8114252090454104,1.811432719230652,2.1894457802318362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.38818359375,0.0,221.00819396972656,1895.4371337890625,0.0,222.58448791503903,0.4724303483963012,1.0,0.0,3.0,1.0,0.0
17649960,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5401485562324524,0.050000000745058,0.0458854660391807,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5401485562324524,0.050000000745058,0.0483196042478084,296.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5401485562324524,0.050000000745058,0.0356886945664882,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5401485562324524,0.050000000745058,0.0483196042478084,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5401485562324524,0.050000000745058,0.2292073965072631,284.9511413574219,284.95001220703125,297.7533264160156,294.48712158203125,297.23358154296875,296.91326904296875,284.951171875,1.0,0.1523859053850174,1.0,0.6499999761581421,0.9288827180862428,1.0,-0.488920509815216,0.187456727027893,0.301463782787323,0.0658902451395988,0.7122771739959717,0.7122771739959717,0.0,25.75929450988769,25.0,11104.09375,0.0,28.071191787719727,1.0,283.1499938964844,284.6139831542969,297.4859619140625,298.3537902832031,293.1499938964844,293.1499938964844,283.1499938964844,17915.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679351210594177,1.0,0.0,0.0,1.813151717185974,1.813159227371216,2.1936214977813506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.40625,0.0,221.50572204589844,1895.4371337890625,0.0,222.40774536132807,0.4727884232997894,1.0,0.0,3.0,1.0,0.0
17650020,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407803654670715,0.050000000745058,0.0458805188536644,296.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407803654670715,0.050000000745058,0.0483143962919712,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407803654670715,0.050000000745058,0.0356848463416099,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407803654670715,0.050000000745058,0.0483143962919712,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407803654670715,0.050000000745058,0.2291826903820037,284.9512023925781,284.95001220703125,297.8099975585937,294.5161437988281,297.2608642578125,296.9217834472656,284.9512023925781,1.0,0.1520964205265045,1.0,0.6499999761581421,0.9249764680862428,1.0,-0.4888677895069122,0.1875922977924347,0.3012754917144775,0.0658122450113296,0.7130889892578125,0.7130889892578125,0.0,25.62474250793457,25.0,11110.056640625,0.0,27.95488929748535,1.0,283.1499938964844,284.61187744140625,297.5150756835937,298.38360595703125,293.1499938964844,293.1499938964844,283.1499938964844,17911.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367730438709259,1.0,0.0,0.0,1.8167132139205933,1.816720724105835,2.2022474865934785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.61376953125,0.0,222.5366973876953,1895.4371337890625,0.0,222.0829620361328,0.4735285341739654,1.0,0.0,3.0,1.0,0.0
17650080,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407803654670715,0.050000000745058,0.0458805188536644,296.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407803654670715,0.050000000745058,0.0483143962919712,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407803654670715,0.050000000745058,0.0356848463416099,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407803654670715,0.050000000745058,0.0483143962919712,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407803654670715,0.050000000745058,0.2291826903820037,284.9512023925781,284.95001220703125,297.8099975585937,294.5161437988281,297.2608642578125,296.9217834472656,284.9512023925781,1.0,0.1520964205265045,1.0,0.6499999761581421,0.9249764680862428,1.0,-0.4888677895069122,0.1875922977924347,0.3012754917144775,0.0658122450113296,0.7130889892578125,0.7130889892578125,0.0,25.62474250793457,25.0,11110.056640625,0.0,27.95488929748535,1.0,283.1499938964844,284.61187744140625,297.5150756835937,298.38360595703125,293.1499938964844,293.1499938964844,283.1499938964844,17911.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367730438709259,1.0,0.0,0.0,1.8167132139205933,1.816720724105835,2.2022474865934785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.61376953125,0.0,222.5366973876953,1895.4371337890625,0.0,222.0829620361328,0.4735285341739654,1.0,0.0,3.0,1.0,0.0
17650140,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5413007140159607,0.050000000745058,0.0458764731884002,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5413007140159607,0.050000000745058,0.04831013828516,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5413007140159607,0.050000000745058,0.035681702196598,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5413007140159607,0.050000000745058,0.04831013828516,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5413007140159607,0.050000000745058,0.2291624844074249,284.95123291015625,284.95001220703125,297.8666687011719,294.5450744628906,297.2882385253906,296.93035888671875,284.95123291015625,1.0,0.1518587172031402,1.0,0.6499999761581421,0.9210702776908876,1.0,-0.4888246953487396,0.1877304464578628,0.3010942339897156,0.0657485648989677,0.7139237523078918,0.7139237523078918,0.0,25.51445960998535,25.0,11116.5380859375,0.0,27.859596252441406,1.0,283.1499938964844,284.6097717285156,297.54412841796875,298.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,17908.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675464391708374,1.0,0.0,0.0,1.8204047679901123,1.820412278175354,2.2112065778401305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.0244140625,0.0,223.61134338378903,1895.4371337890625,0.0,221.79107666015625,0.4742973446846008,1.0,0.0,3.0,1.0,0.0
17650200,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5413007140159607,0.050000000745058,0.0458764731884002,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5413007140159607,0.050000000745058,0.04831013828516,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5413007140159607,0.050000000745058,0.035681702196598,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5413007140159607,0.050000000745058,0.04831013828516,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5413007140159607,0.050000000745058,0.2291624844074249,284.95123291015625,284.95001220703125,297.8666687011719,294.5450744628906,297.2882385253906,296.93035888671875,284.95123291015625,1.0,0.1518587172031402,1.0,0.6499999761581421,0.9210702776908876,1.0,-0.4888246953487396,0.1877304464578628,0.3010942339897156,0.0657485648989677,0.7139237523078918,0.7139237523078918,0.0,25.51445960998535,25.0,11116.5380859375,0.0,27.859596252441406,1.0,283.1499938964844,284.6097717285156,297.54412841796875,298.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,17908.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675464391708374,1.0,0.0,0.0,1.8204047679901123,1.820412278175354,2.2112065778401305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.0244140625,0.0,223.61134338378903,1895.4371337890625,0.0,221.79107666015625,0.4742973446846008,1.0,0.0,3.0,1.0,0.0
17650260,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5417289137840271,0.050000000745058,0.0458731651306152,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5417289137840271,0.050000000745058,0.0483066514134407,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5417289137840271,0.050000000745058,0.0356791280210018,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5417289137840271,0.050000000745058,0.0483066514134407,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5417289137840271,0.050000000745058,0.2291459590196609,284.9512634277344,284.95001220703125,297.92333984375,294.57391357421875,297.315673828125,296.9389953613281,284.9512634277344,1.0,0.1516634374856948,1.0,0.6499999761581421,0.9171644449234008,1.0,-0.4887894093990326,0.1878708750009536,0.3009185492992401,0.0656982064247131,0.7147796154022217,0.7147796154022217,0.0,25.42399024963379,25.0,11123.48828125,0.0,27.781450271606445,1.0,283.1499938964844,284.6076354980469,297.5730285644531,298.4430847167969,293.1499938964844,293.1499938964844,283.1499938964844,17904.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673787713050842,1.0,0.0,0.0,1.8242127895355225,1.824220299720764,2.220467223423839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.61669921875,0.0,224.7256622314453,1895.4371337890625,0.0,221.5252380371093,0.4750918447971344,1.0,0.0,3.0,1.0,0.0
17650320,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5417289137840271,0.050000000745058,0.0458731651306152,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5417289137840271,0.050000000745058,0.0483066514134407,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5417289137840271,0.050000000745058,0.0356791280210018,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5417289137840271,0.050000000745058,0.0483066514134407,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5417289137840271,0.050000000745058,0.2291459590196609,284.9512634277344,284.95001220703125,297.92333984375,294.57391357421875,297.315673828125,296.9389953613281,284.9512634277344,1.0,0.1516634374856948,1.0,0.6499999761581421,0.9171644449234008,1.0,-0.4887894093990326,0.1878708750009536,0.3009185492992401,0.0656982064247131,0.7147796154022217,0.7147796154022217,0.0,25.42399024963379,25.0,11123.48828125,0.0,27.781450271606445,1.0,283.1499938964844,284.6076354980469,297.5730285644531,298.4430847167969,293.1499938964844,293.1499938964844,283.1499938964844,17904.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673787713050842,1.0,0.0,0.0,1.8242127895355225,1.824220299720764,2.220467223423839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.61669921875,0.0,224.7256622314453,1895.4371337890625,0.0,221.5252380371093,0.4750918447971344,1.0,0.0,3.0,1.0,0.0
17650380,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5420812368392944,0.050000000745058,0.0458704568445682,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5420812368392944,0.050000000745058,0.0483038015663623,296.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5420812368392944,0.050000000745058,0.0356770232319831,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5420812368392944,0.050000000745058,0.0483038015663623,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5420812368392944,0.050000000745058,0.2291324287652969,284.9512939453125,284.95001220703125,297.9800109863281,294.6026611328125,297.3432312011719,296.9477844238281,284.9512939453125,1.0,0.1515028327703476,1.0,0.6499999761581421,0.9132585525512696,1.0,-0.4887605309486389,0.1880134642124176,0.3007470667362213,0.0656602531671524,0.7156573534011841,0.7156573534011841,0.0,25.34967422485352,25.0,11130.884765625,0.0,27.71727752685547,1.0,283.1499938964844,284.6054992675781,297.60186767578125,298.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,17902.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672243356704712,1.0,0.0,0.0,1.828130841255188,1.8281384706497192,2.230015923032625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.38330078125,0.0,225.8775634765625,1895.4371337890625,0.0,221.28042602539065,0.4759103655815124,1.0,0.0,3.0,1.0,0.0
17650440,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5420812368392944,0.050000000745058,0.0458704568445682,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5420812368392944,0.050000000745058,0.0483038015663623,296.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5420812368392944,0.050000000745058,0.0356770232319831,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5420812368392944,0.050000000745058,0.0483038015663623,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5420812368392944,0.050000000745058,0.2291324287652969,284.9512939453125,284.95001220703125,297.9800109863281,294.6026611328125,297.3432312011719,296.9477844238281,284.9512939453125,1.0,0.1515028327703476,1.0,0.6499999761581421,0.9132585525512696,1.0,-0.4887605309486389,0.1880134642124176,0.3007470667362213,0.0656602531671524,0.7156573534011841,0.7156573534011841,0.0,25.34967422485352,25.0,11130.884765625,0.0,27.71727752685547,1.0,283.1499938964844,284.6054992675781,297.60186767578125,298.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,17902.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672243356704712,1.0,0.0,0.0,1.828130841255188,1.8281384706497192,2.230015923032625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.38330078125,0.0,225.8775634765625,1895.4371337890625,0.0,221.28042602539065,0.4759103655815124,1.0,0.0,3.0,1.0,0.0
17650500,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5422341823577881,0.050000000745058,0.0458692833781242,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5422341823577881,0.050000000745058,0.0483025647699832,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5422341823577881,0.050000000745058,0.03567611053586,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5422341823577881,0.050000000745058,0.0483025647699832,296.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5422341823577881,0.050000000745058,0.2291265726089477,284.9512939453125,284.95001220703125,298.0083312988281,294.61700439453125,297.3570861816406,296.9522705078125,284.9513244628906,1.0,0.1514330953359604,1.0,0.6499999761581421,0.911305606365204,1.0,-0.4887480437755584,0.1880855858325958,0.3006624579429626,0.0656454935669899,0.7161046862602234,0.7161046862602234,0.0,25.31743049621582,25.0,11134.73828125,0.0,27.689441680908203,1.0,283.1499938964844,284.6044006347656,297.6162414550781,298.4875183105469,293.1499938964844,293.1499938964844,283.1499938964844,17900.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671514689922333,1.0,0.0,0.0,1.8301286697387693,1.8301362991333008,2.234892519936693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.82763671875,0.0,226.4667205810547,1895.4371337890625,0.0,221.1649627685547,0.4763279855251312,1.0,0.0,3.0,1.0,0.0
17650560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54237300157547,0.050000000745058,0.0458682216703891,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54237300157547,0.050000000745058,0.0483014471828937,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54237300157547,0.050000000745058,0.0356752835214138,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54237300157547,0.050000000745058,0.0483014471828937,296.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54237300157547,0.050000000745058,0.2291212677955627,284.9513244628906,284.95001220703125,298.0366516113281,294.6313171386719,297.3710327148437,296.9569396972656,284.9513244628906,1.0,0.1513697952032089,1.0,0.6499999761581421,0.9093549251556396,1.0,-0.4887367188930511,0.1881578266620636,0.3005788922309875,0.0656343698501586,0.7165595889091492,0.7165595889091492,0.0,25.288169860839844,25.0,11138.712890625,0.0,27.664186477661133,1.0,283.1499938964844,284.6033020019531,297.630615234375,298.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,17899.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670815229415893,1.0,0.0,0.0,1.8321564197540283,1.83216404914856,2.239847702867337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.32080078125,0.0,227.0657196044922,1895.4371337890625,0.0,221.0541534423828,0.4767519533634186,1.0,0.0,3.0,1.0,0.0
17650620,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5426121354103088,0.050000000745058,0.0458663962781429,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5426121354103088,0.050000000745058,0.0482995249330997,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5426121354103088,0.050000000745058,0.03567386418581,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5426121354103088,0.050000000745058,0.0482995249330997,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5426121354103088,0.050000000745058,0.2291121482849121,284.95135498046875,284.95001220703125,298.09332275390625,294.659912109375,297.399169921875,296.9665832519531,284.9513854980469,1.0,0.1512606889009475,1.0,0.6499999761581421,0.905453622341156,1.0,-0.488717257976532,0.1883028000593185,0.3004144728183746,0.0656229630112648,0.7174940705299377,0.7174940705299377,0.0,25.23776626586914,25.0,11147.0302734375,0.0,27.62069320678711,1.0,283.1499938964844,284.6011047363281,297.65924072265625,298.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17896.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669506311416626,1.0,0.0,0.0,1.8363136053085327,1.836321234703064,2.250023811711799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.45703125,0.0,228.29689025878903,1895.4371337890625,0.0,220.84678649902344,0.4776212275028229,1.0,0.0,3.0,1.0,0.0
17650680,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5426121354103088,0.050000000745058,0.0458663962781429,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5426121354103088,0.050000000745058,0.0482995249330997,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5426121354103088,0.050000000745058,0.03567386418581,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5426121354103088,0.050000000745058,0.0482995249330997,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5426121354103088,0.050000000745058,0.2291121482849121,284.95135498046875,284.95001220703125,298.09332275390625,294.659912109375,297.399169921875,296.9665832519531,284.9513854980469,1.0,0.1512606889009475,1.0,0.6499999761581421,0.905453622341156,1.0,-0.488717257976532,0.1883028000593185,0.3004144728183746,0.0656229630112648,0.7174940705299377,0.7174940705299377,0.0,25.23776626586914,25.0,11147.0302734375,0.0,27.62069320678711,1.0,283.1499938964844,284.6011047363281,297.65924072265625,298.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17896.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669506311416626,1.0,0.0,0.0,1.8363136053085327,1.836321234703064,2.250023811711799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.45703125,0.0,228.29689025878903,1895.4371337890625,0.0,220.84678649902344,0.4776212275028229,1.0,0.0,3.0,1.0,0.0
17650740,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5428081154823303,0.050000000745058,0.0458649061620235,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5428081154823303,0.050000000745058,0.048297956585884,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5428081154823303,0.050000000745058,0.0356727056205272,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5428081154823303,0.050000000745058,0.048297956585884,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5428081154823303,0.050000000745058,0.2291046977043151,284.951416015625,284.95001220703125,298.1499938964844,294.6884155273437,297.427490234375,296.9764709472656,284.951416015625,1.0,0.1511711031198501,1.0,0.6499999761581421,0.9015523195266724,1.0,-0.4887013733386993,0.1884488016366958,0.3002525568008423,0.0656247287988662,0.7184532284736633,0.7184532284736633,0.0,25.19640350341797,25.0,11155.7392578125,0.0,27.58501243591309,1.0,283.1499938964844,284.598876953125,297.6877746582031,298.5612487792969,293.1499938964844,293.1499938964844,283.1499938964844,17892.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668310940265655,1.0,0.0,0.0,1.840592622756958,1.8406002521514893,2.2605220806326545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.74609375,0.0,229.56988525390625,1895.4371337890625,0.0,220.657455444336,0.4785167574882507,1.0,0.0,3.0,1.0,0.0
17650800,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5428081154823303,0.050000000745058,0.0458649061620235,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5428081154823303,0.050000000745058,0.048297956585884,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5428081154823303,0.050000000745058,0.0356727056205272,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5428081154823303,0.050000000745058,0.048297956585884,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5428081154823303,0.050000000745058,0.2291046977043151,284.951416015625,284.95001220703125,298.1499938964844,294.6884155273437,297.427490234375,296.9764709472656,284.951416015625,1.0,0.1511711031198501,1.0,0.6499999761581421,0.9015523195266724,1.0,-0.4887013733386993,0.1884488016366958,0.3002525568008423,0.0656247287988662,0.7184532284736633,0.7184532284736633,0.0,25.19640350341797,25.0,11155.7392578125,0.0,27.58501243591309,1.0,283.1499938964844,284.598876953125,297.6877746582031,298.5612487792969,293.1499938964844,293.1499938964844,283.1499938964844,17892.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668310940265655,1.0,0.0,0.0,1.840592622756958,1.8406002521514893,2.2605220806326545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.74609375,0.0,229.56988525390625,1895.4371337890625,0.0,220.657455444336,0.4785167574882507,1.0,0.0,3.0,1.0,0.0
17650860,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5429713726043701,0.050000000745058,0.0458636656403541,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5429713726043701,0.050000000745058,0.0482966490089893,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5429713726043701,0.050000000745058,0.0356717407703399,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5429713726043701,0.050000000745058,0.0482966490089893,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5429713726043701,0.050000000745058,0.2290985137224197,284.9514465332031,284.95001220703125,298.2066650390625,294.7165832519531,297.4559020996094,296.9864196777344,284.9514465332031,1.0,0.1510963439941406,1.0,0.6499999761581421,0.897651195526123,1.0,-0.4886881411075592,0.1885959953069687,0.3000921607017517,0.0656386762857437,0.7194259166717529,0.7194259166717529,0.0,25.16189384460449,25.0,11164.6953125,0.0,27.555253982543945,1.0,283.1499938964844,284.5966186523437,297.7160949707031,298.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,17890.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667442798614502,1.0,0.0,0.0,1.8449609279632568,1.8449686765670776,2.2712647762546125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.1162109375,0.0,230.8767242431641,1895.4371337890625,0.0,220.52001953125,0.4794324934482574,1.0,0.0,3.0,1.0,0.0
17650920,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5429713726043701,0.050000000745058,0.0458636656403541,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5429713726043701,0.050000000745058,0.0482966490089893,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5429713726043701,0.050000000745058,0.0356717407703399,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5429713726043701,0.050000000745058,0.0482966490089893,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5429713726043701,0.050000000745058,0.2290985137224197,284.9514465332031,284.95001220703125,298.2066650390625,294.7165832519531,297.4559020996094,296.9864196777344,284.9514465332031,1.0,0.1510963439941406,1.0,0.6499999761581421,0.897651195526123,1.0,-0.4886881411075592,0.1885959953069687,0.3000921607017517,0.0656386762857437,0.7194259166717529,0.7194259166717529,0.0,25.16189384460449,25.0,11164.6953125,0.0,27.555253982543945,1.0,283.1499938964844,284.5966186523437,297.7160949707031,298.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,17890.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667442798614502,1.0,0.0,0.0,1.8449609279632568,1.8449686765670776,2.2712647762546125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.1162109375,0.0,230.8767242431641,1895.4371337890625,0.0,220.52001953125,0.4794324934482574,1.0,0.0,3.0,1.0,0.0
17650980,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543064296245575,0.050000000745058,0.0458629615604877,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543064296245575,0.050000000745058,0.0482959076762199,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543064296245575,0.050000000745058,0.035671193152666,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543064296245575,0.050000000745058,0.0482959076762199,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543064296245575,0.050000000745058,0.2290949821472168,284.9514465332031,284.95001220703125,298.2452087402344,294.7354736328125,297.4751892089844,296.9931640625,284.9514465332031,1.0,0.1510535627603531,1.0,0.6499999761581421,0.8949984312057495,1.0,-0.4886806309223175,0.1886979937553405,0.2999826371669769,0.0656521692872047,0.7200905084609985,0.7200905084609985,0.0,25.14215087890625,25.0,11170.8388671875,0.0,27.53824043273925,1.0,283.1499938964844,284.5950622558594,297.735107421875,298.6102600097656,293.1499938964844,293.1499938964844,283.1499938964844,17888.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667125105857849,1.0,0.0,0.0,1.8479713201522827,1.8479790687561035,2.278682700307401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.1201171875,0.0,231.7822265625,1895.4371337890625,0.0,220.4696807861328,0.4800647795200348,1.0,0.0,3.0,1.0,0.0
