time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651040,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5431036353111267,0.050000000745058,0.0458626635372638,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5431036353111267,0.050000000745058,0.0482955947518348,296.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5431036353111267,0.050000000745058,0.0356709621846675,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5431036353111267,0.050000000745058,0.0482955947518348,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5431036353111267,0.050000000745058,0.2290935069322586,284.9514465332031,284.95001220703125,298.2633361816406,294.7442626953125,297.4842834472656,296.996337890625,284.9514465332031,1.0,0.1510354280471801,1.0,0.6499999761581421,0.8937500715255737,1.0,-0.4886774718761444,0.1887464225292205,0.2999310493469238,0.0656598508358001,0.720403254032135,0.720403254032135,0.0,25.13378143310547,25.0,11173.736328125,0.0,27.53102684020996,1.0,283.1499938964844,284.59429931640625,297.74395751953125,298.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,17888.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667018413543701,1.0,0.0,0.0,1.849394917488098,1.8494025468826287,2.2821947709417145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.46484375,0.0,232.2118225097656,1895.4371337890625,0.0,220.45278930664065,0.4803641140460968,1.0,0.0,3.0,1.0,0.0
17651100,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5431612730026245,0.050000000745058,0.0458622276782989,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5431612730026245,0.050000000745058,0.0482951328158378,296.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5431612730026245,0.050000000745058,0.0356706194579601,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5431612730026245,0.050000000745058,0.0482951328158378,296.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5431612730026245,0.050000000745058,0.2290913164615631,284.9514465332031,284.95001220703125,298.2916564941406,294.7579040527344,297.4985046386719,297.0013122558594,284.9514465332031,1.0,0.1510087549686432,1.0,0.6499999761581421,0.8917995095252991,1.0,-0.4886727929115295,0.188822865486145,0.2998499274253845,0.0656729489564895,0.7208919525146484,0.7208919525146484,0.0,25.121469497680664,25.0,11178.267578125,0.0,27.520421981811523,1.0,283.1499938964844,284.5931701660156,297.7577209472656,298.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,17887.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666932284832001,1.0,0.0,0.0,1.8516255617141724,1.8516333103179927,2.2877034666635162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.12060546875,0.0,232.88661193847656,1895.4371337890625,0.0,220.4391632080078,0.4808335304260254,1.0,0.0,3.0,1.0,0.0
17651160,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543213427066803,0.050000000745058,0.0458618327975273,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543213427066803,0.050000000745058,0.0482947193086147,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543213427066803,0.050000000745058,0.0356703139841556,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543213427066803,0.050000000745058,0.0482947193086147,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543213427066803,0.050000000745058,0.2290893495082855,284.9514465332031,284.95001220703125,298.32000732421875,294.7714538574219,297.5126953125,297.0062255859375,284.9514465332031,1.0,0.1509845405817031,1.0,0.6499999761581421,0.889850914478302,1.0,-0.4886685907840729,0.1888999044895172,0.2997686862945556,0.0656881332397461,0.7213805913925171,0.7213805913925171,0.0,25.11029815673828,25.0,11182.8046875,0.0,27.51080322265625,1.0,283.1499938964844,284.5920104980469,297.7713317871094,298.6478881835937,293.1499938964844,293.1499938964844,283.1499938964844,17887.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666887879371643,1.0,0.0,0.0,1.853863000869751,1.853870749473572,2.293235610295597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.76123046875,0.0,233.56546020507807,1895.4371337890625,0.0,220.43215942382807,0.4813048243522644,1.0,0.0,3.0,1.0,0.0
17651220,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433019399642944,0.050000000745058,0.0458611622452735,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433019399642944,0.050000000745058,0.0482940152287483,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433019399642944,0.050000000745058,0.0356697924435138,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433019399642944,0.050000000745058,0.0482940152287483,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433019399642944,0.050000000745058,0.2290860116481781,284.95147705078125,284.95001220703125,298.3766784667969,294.7982177734375,297.5411376953125,297.0160522460937,284.95147705078125,1.0,0.150943174958229,1.0,0.6499999761581421,0.8859537839889526,1.0,-0.4886614680290222,0.1890561580657959,0.2996053099632263,0.0657245814800262,0.7223601341247559,0.7223601341247559,0.0,25.09120178222656,25.0,11191.919921875,0.0,27.494367599487305,1.0,283.1499938964844,284.5896911621094,297.7981262207031,298.6757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17886.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666788637638092,1.0,0.0,0.0,1.858358144760132,1.8583658933639529,2.3043699570735049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.00732421875,0.0,234.9345703125,1895.4371337890625,0.0,220.4164428710937,0.4822525382041931,1.0,0.0,3.0,1.0,0.0
17651280,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433019399642944,0.050000000745058,0.0458611622452735,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433019399642944,0.050000000745058,0.0482940152287483,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433019399642944,0.050000000745058,0.0356697924435138,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433019399642944,0.050000000745058,0.0482940152287483,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433019399642944,0.050000000745058,0.2290860116481781,284.95147705078125,284.95001220703125,298.3766784667969,294.7982177734375,297.5411376953125,297.0160522460937,284.95147705078125,1.0,0.150943174958229,1.0,0.6499999761581421,0.8859537839889526,1.0,-0.4886614680290222,0.1890561580657959,0.2996053099632263,0.0657245814800262,0.7223601341247559,0.7223601341247559,0.0,25.09120178222656,25.0,11191.919921875,0.0,27.494367599487305,1.0,283.1499938964844,284.5896911621094,297.7981262207031,298.6757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17886.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666788637638092,1.0,0.0,0.0,1.858358144760132,1.8583658933639529,2.3043699570735049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.00732421875,0.0,234.9345703125,1895.4371337890625,0.0,220.4164428710937,0.4822525382041931,1.0,0.0,3.0,1.0,0.0
17651340,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433751344680786,0.050000000745058,0.0458606109023094,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433751344680786,0.050000000745058,0.0482934340834617,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433751344680786,0.050000000745058,0.0356693640351295,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433751344680786,0.050000000745058,0.0482934340834617,296.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433751344680786,0.050000000745058,0.2290832549333572,284.95147705078125,284.95001220703125,298.4333190917969,294.8246154785156,297.5695495605469,297.0258483886719,284.95147705078125,1.0,0.1509086787700653,1.0,0.6499999761581421,0.8820566534996033,1.0,-0.4886555671691894,0.18921560049057,0.2994399666786194,0.0657681971788406,0.7233437895774841,0.7233437895774841,0.0,25.07527542114257,25.0,11201.0849609375,0.0,27.48067092895508,1.0,283.1499938964844,284.5873718261719,297.82452392578125,298.7031555175781,293.1499938964844,293.1499938964844,283.1499938964844,17885.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666681945323944,1.0,0.0,0.0,1.86287522315979,1.8628829717636108,2.315586016266025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.2255859375,0.0,236.3167419433593,1895.4371337890625,0.0,220.39952087402344,0.4832057654857635,1.0,0.0,3.0,1.0,0.0
17651400,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433751344680786,0.050000000745058,0.0458606109023094,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433751344680786,0.050000000745058,0.0482934340834617,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433751344680786,0.050000000745058,0.0356693640351295,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433751344680786,0.050000000745058,0.0482934340834617,296.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5433751344680786,0.050000000745058,0.2290832549333572,284.95147705078125,284.95001220703125,298.4333190917969,294.8246154785156,297.5695495605469,297.0258483886719,284.95147705078125,1.0,0.1509086787700653,1.0,0.6499999761581421,0.8820566534996033,1.0,-0.4886555671691894,0.18921560049057,0.2994399666786194,0.0657681971788406,0.7233437895774841,0.7233437895774841,0.0,25.07527542114257,25.0,11201.0849609375,0.0,27.48067092895508,1.0,283.1499938964844,284.5873718261719,297.82452392578125,298.7031555175781,293.1499938964844,293.1499938964844,283.1499938964844,17885.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666681945323944,1.0,0.0,0.0,1.86287522315979,1.8628829717636108,2.315586016266025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.2255859375,0.0,236.3167419433593,1895.4371337890625,0.0,220.39952087402344,0.4832057654857635,1.0,0.0,3.0,1.0,0.0
17651460,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543434202671051,0.050000000745058,0.0458601675927639,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543434202671051,0.050000000745058,0.0482929646968841,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543434202671051,0.050000000745058,0.0356690175831317,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543434202671051,0.050000000745058,0.0482929646968841,296.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543434202671051,0.050000000745058,0.2290810197591781,284.95147705078125,284.95001220703125,298.489990234375,294.85064697265625,297.5979919433594,297.0355834960937,284.95147705078125,1.0,0.1508805155754089,1.0,0.6499999761581421,0.8781604170799255,1.0,-0.4886508285999298,0.1893779039382934,0.2992729246616363,0.0658201426267623,0.7243350744247437,0.7243350744247437,0.0,25.0622615814209,25.0,11210.341796875,0.0,27.4694938659668,1.0,283.1499938964844,284.5850524902344,297.8505554199219,298.7301940917969,293.1499938964844,293.1499938964844,283.1499938964844,17884.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666489422321319,1.0,0.0,0.0,1.867422103881836,1.8674299716949463,2.326903683069759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.4384765625,0.0,237.71388244628903,1895.4371337890625,0.0,220.3690643310547,0.4841657876968384,1.0,0.0,3.0,1.0,0.0
17651520,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543434202671051,0.050000000745058,0.0458601675927639,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543434202671051,0.050000000745058,0.0482929646968841,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543434202671051,0.050000000745058,0.0356690175831317,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543434202671051,0.050000000745058,0.0482929646968841,296.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543434202671051,0.050000000745058,0.2290810197591781,284.95147705078125,284.95001220703125,298.489990234375,294.85064697265625,297.5979919433594,297.0355834960937,284.95147705078125,1.0,0.1508805155754089,1.0,0.6499999761581421,0.8781604170799255,1.0,-0.4886508285999298,0.1893779039382934,0.2992729246616363,0.0658201426267623,0.7243350744247437,0.7243350744247437,0.0,25.0622615814209,25.0,11210.341796875,0.0,27.4694938659668,1.0,283.1499938964844,284.5850524902344,297.8505554199219,298.7301940917969,293.1499938964844,293.1499938964844,283.1499938964844,17884.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666489422321319,1.0,0.0,0.0,1.867422103881836,1.8674299716949463,2.326903683069759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.4384765625,0.0,237.71388244628903,1895.4371337890625,0.0,220.3690643310547,0.4841657876968384,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5434830188751221,0.050000000745058,0.0458597987890243,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5434830188751221,0.050000000745058,0.0482925772666931,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5434830188751221,0.050000000745058,0.0356687307357788,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5434830188751221,0.050000000745058,0.0482925772666931,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5434830188751221,0.050000000745058,0.2290791869163513,284.95147705078125,284.95001220703125,298.54705810546875,294.8765869140625,297.6266174316406,297.0453186035156,284.9515075683594,1.0,0.1508569419384002,1.0,0.6499999761581421,0.8742380738258362,1.0,-0.4886468946933746,0.1895445734262466,0.2991023063659668,0.0658801048994064,0.7253410220146179,0.7253410220146179,0.0,25.05136108398437,25.0,11219.75,0.0,27.460140228271484,1.0,283.1499938964844,284.5827331542969,297.87646484375,298.7571105957031,293.1499938964844,293.1499938964844,283.1499938964844,17884.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666248023509979,1.0,0.0,0.0,1.8720296621322632,1.872037529945373,2.3384004066429045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.70703125,0.0,239.135482788086,1895.4371337890625,0.0,220.3308563232422,0.4851390123367309,1.0,0.0,3.0,1.0,0.0
17651640,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5434830188751221,0.050000000745058,0.0458597987890243,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5434830188751221,0.050000000745058,0.0482925772666931,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5434830188751221,0.050000000745058,0.0356687307357788,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5434830188751221,0.050000000745058,0.0482925772666931,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5434830188751221,0.050000000745058,0.2290791869163513,284.95147705078125,284.95001220703125,298.54705810546875,294.8765869140625,297.6266174316406,297.0453186035156,284.9515075683594,1.0,0.1508569419384002,1.0,0.6499999761581421,0.8742380738258362,1.0,-0.4886468946933746,0.1895445734262466,0.2991023063659668,0.0658801048994064,0.7253410220146179,0.7253410220146179,0.0,25.05136108398437,25.0,11219.75,0.0,27.460140228271484,1.0,283.1499938964844,284.5827331542969,297.87646484375,298.7571105957031,293.1499938964844,293.1499938964844,283.1499938964844,17884.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666248023509979,1.0,0.0,0.0,1.8720296621322632,1.872037529945373,2.3384004066429045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.70703125,0.0,239.135482788086,1895.4371337890625,0.0,220.3308563232422,0.4851390123367309,1.0,0.0,3.0,1.0,0.0
17651700,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435037016868591,0.050000000745058,0.0458596423268318,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435037016868591,0.050000000745058,0.0482924133539199,296.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435037016868591,0.050000000745058,0.0356686115264892,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435037016868591,0.050000000745058,0.0482924133539199,296.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435037016868591,0.050000000745058,0.2290784120559692,284.9515075683594,284.95001220703125,298.57501220703125,294.8891906738281,297.6406555175781,297.0500793457031,284.9515075683594,1.0,0.1508468687534332,1.0,0.6499999761581421,0.8723160028457642,1.0,-0.4886452257633209,0.1896274238824844,0.2990178167819977,0.065912440419197,0.7258370518684387,0.7258370518684387,0.0,25.04670524597168,25.0,11224.3974609375,0.0,27.456148147583008,1.0,283.1499938964844,284.5815734863281,297.8890686035156,298.77020263671875,293.1499938964844,293.1499938964844,283.1499938964844,17883.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666115701198578,1.0,0.0,0.0,1.874299168586731,1.874306917190552,2.344073379845213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.2744140625,0.0,239.8378295898437,1895.4371337890625,0.0,220.30992126464844,0.4856185019016266,1.0,0.0,3.0,1.0,0.0
17651760,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435225367546082,0.050000000745058,0.0458595007658004,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435225367546082,0.050000000745058,0.0482922606170177,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435225367546082,0.050000000745058,0.0356684997677803,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435225367546082,0.050000000745058,0.0482922606170177,296.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435225367546082,0.050000000745058,0.2290776968002319,284.9515075683594,284.95001220703125,298.60333251953125,294.90191650390625,297.6548767089844,297.05487060546875,284.9515075683594,1.0,0.1508376002311706,1.0,0.6499999761581421,0.8703696727752686,1.0,-0.4886437058448791,0.1897120922803878,0.2989316284656524,0.065947338938713,0.7263424396514893,0.7263424396514893,0.0,25.04241371154785,25.0,11229.142578125,0.0,27.45247268676757,1.0,283.1499938964844,284.5804138183594,297.9017944335937,298.783447265625,293.1499938964844,293.1499938964844,283.1499938964844,17883.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665969967842102,1.0,0.0,0.0,1.876608848571777,1.876616716384888,2.34985421343481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.89892578125,0.0,240.5540771484375,1895.4371337890625,0.0,220.28683471679688,0.4861066043376922,1.0,0.0,3.0,1.0,0.0
17651820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435540676116943,0.050000000745058,0.0458592623472213,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435540676116943,0.050000000745058,0.0482920110225677,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435540676116943,0.050000000745058,0.0356683172285556,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435540676116943,0.050000000745058,0.0482920110225677,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435540676116943,0.050000000745058,0.2290765196084976,284.9515075683594,284.95001220703125,298.6600036621094,294.92724609375,297.683349609375,297.064453125,284.9515075683594,1.0,0.1508218944072723,1.0,0.6499999761581421,0.8664769530296326,1.0,-0.4886412024497986,0.189883679151535,0.2987575232982635,0.0660239607095718,0.727363646030426,0.727363646030426,0.0,25.035137176513672,25.0,11238.796875,0.0,27.44624900817871,1.0,283.1499938964844,284.5780944824219,297.92706298828125,298.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,17882.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665624260902405,1.0,0.0,0.0,1.8812687397003167,1.8812764883041384,2.3615385202901962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.201171875,0.0,242.00344848632807,1895.4371337890625,0.0,220.2321319580078,0.4870915412902832,1.0,0.0,3.0,1.0,0.0
17651880,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435540676116943,0.050000000745058,0.0458592623472213,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435540676116943,0.050000000745058,0.0482920110225677,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435540676116943,0.050000000745058,0.0356683172285556,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435540676116943,0.050000000745058,0.0482920110225677,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435540676116943,0.050000000745058,0.2290765196084976,284.9515075683594,284.95001220703125,298.6600036621094,294.92724609375,297.683349609375,297.064453125,284.9515075683594,1.0,0.1508218944072723,1.0,0.6499999761581421,0.8664769530296326,1.0,-0.4886412024497986,0.189883679151535,0.2987575232982635,0.0660239607095718,0.727363646030426,0.727363646030426,0.0,25.035137176513672,25.0,11238.796875,0.0,27.44624900817871,1.0,283.1499938964844,284.5780944824219,297.92706298828125,298.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,17882.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665624260902405,1.0,0.0,0.0,1.8812687397003167,1.8812764883041384,2.3615385202901962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.201171875,0.0,242.00344848632807,1895.4371337890625,0.0,220.2321319580078,0.4870915412902832,1.0,0.0,3.0,1.0,0.0
17651940,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435800552368164,0.050000000745058,0.0458590686321258,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435800552368164,0.050000000745058,0.0482918061316013,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435800552368164,0.050000000745058,0.0356681644916534,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435800552368164,0.050000000745058,0.0482918061316013,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435800552368164,0.050000000745058,0.2290755361318588,284.9515380859375,284.95001220703125,298.7166748046875,294.9524230957031,297.7118225097656,297.0740051269531,284.9515380859375,1.0,0.1508086919784546,1.0,0.6499999761581421,0.8625842332839966,1.0,-0.488639086484909,0.1900590062141418,0.2985801100730896,0.0661080256104469,0.728394627571106,0.728394627571106,0.0,25.02901268005371,25.0,11248.583984375,0.0,27.44102096557617,1.0,283.1499938964844,284.5757751464844,297.9522399902344,298.8358764648437,293.1499938964844,293.1499938964844,283.1499938964844,17880.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665258586406708,1.0,0.0,0.0,1.8859671354293823,1.885975003242493,2.3733490195354534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.546875,0.0,243.4709625244141,1895.4371337890625,0.0,220.1742401123047,0.4880850911140442,1.0,0.0,3.0,1.0,0.0
17652000,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435800552368164,0.050000000745058,0.0458590686321258,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435800552368164,0.050000000745058,0.0482918061316013,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435800552368164,0.050000000745058,0.0356681644916534,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435800552368164,0.050000000745058,0.0482918061316013,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435800552368164,0.050000000745058,0.2290755361318588,284.9515380859375,284.95001220703125,298.7166748046875,294.9524230957031,297.7118225097656,297.0740051269531,284.9515380859375,1.0,0.1508086919784546,1.0,0.6499999761581421,0.8625842332839966,1.0,-0.488639086484909,0.1900590062141418,0.2985801100730896,0.0661080256104469,0.728394627571106,0.728394627571106,0.0,25.02901268005371,25.0,11248.583984375,0.0,27.44102096557617,1.0,283.1499938964844,284.5757751464844,297.9522399902344,298.8358764648437,293.1499938964844,293.1499938964844,283.1499938964844,17880.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665258586406708,1.0,0.0,0.0,1.8859671354293823,1.885975003242493,2.3733490195354534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.546875,0.0,243.4709625244141,1895.4371337890625,0.0,220.1742401123047,0.4880850911140442,1.0,0.0,3.0,1.0,0.0
17652060,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436010360717773,0.050000000745058,0.045858908444643,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436010360717773,0.050000000745058,0.0482916422188282,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436010360717773,0.050000000745058,0.0356680415570735,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436010360717773,0.050000000745058,0.0482916422188282,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436010360717773,0.050000000745058,0.2290747463703155,284.9515380859375,284.95001220703125,298.7733459472656,294.9775085449219,297.7403259277344,297.08349609375,284.9515686035156,1.0,0.1507978290319442,1.0,0.6499999761581421,0.8586953282356262,1.0,-0.4886374175548553,0.1902374476194381,0.298399955034256,0.0662011504173278,0.7294378280639648,0.7294378280639648,0.0,25.023963928222656,25.0,11258.5703125,0.0,27.43672180175781,1.0,283.1499938964844,284.573486328125,297.977294921875,298.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,17879.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664858043193817,1.0,0.0,0.0,1.890713810920716,1.8907217979431152,2.385311006491975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.96826171875,0.0,244.9598693847656,1895.4371337890625,0.0,220.11083984375,0.4890892803668976,1.0,0.0,3.0,1.0,0.0
17652120,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436010360717773,0.050000000745058,0.045858908444643,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436010360717773,0.050000000745058,0.0482916422188282,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436010360717773,0.050000000745058,0.0356680415570735,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436010360717773,0.050000000745058,0.0482916422188282,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436010360717773,0.050000000745058,0.2290747463703155,284.9515380859375,284.95001220703125,298.7733459472656,294.9775085449219,297.7403259277344,297.08349609375,284.9515686035156,1.0,0.1507978290319442,1.0,0.6499999761581421,0.8586953282356262,1.0,-0.4886374175548553,0.1902374476194381,0.298399955034256,0.0662011504173278,0.7294378280639648,0.7294378280639648,0.0,25.023963928222656,25.0,11258.5703125,0.0,27.43672180175781,1.0,283.1499938964844,284.573486328125,297.977294921875,298.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,17879.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664858043193817,1.0,0.0,0.0,1.890713810920716,1.8907217979431152,2.385311006491975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.96826171875,0.0,244.9598693847656,1895.4371337890625,0.0,220.11083984375,0.4890892803668976,1.0,0.0,3.0,1.0,0.0
17652180,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436141490936279,0.050000000745058,0.0458588115870952,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436141490936279,0.050000000745058,0.0482915379106998,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436141490936279,0.050000000745058,0.0356679633259773,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436141490936279,0.050000000745058,0.0482915379106998,296.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436141490936279,0.050000000745058,0.2290742546319961,284.9515686035156,284.95001220703125,298.81640625,294.9965209960937,297.7619934082031,297.0906982421875,284.9515686035156,1.0,0.1507908850908279,1.0,0.6499999761581421,0.8557397723197937,1.0,-0.4886363744735718,0.1903755515813827,0.2982608079910278,0.0662775784730911,0.73023921251297,0.73023921251297,0.0,25.020729064941406,25.0,11266.306640625,0.0,27.433971405029297,1.0,283.1499938964844,284.5717163085937,297.9963073730469,298.8817138671875,293.1499938964844,293.1499938964844,283.1499938964844,17878.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664529323577881,1.0,0.0,0.0,1.8943551778793333,1.894363045692444,2.3945074190123705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.66796875,0.0,246.1062927246093,1895.4371337890625,0.0,220.058837890625,0.4898599088191986,1.0,0.0,3.0,1.0,0.0
17652240,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436177849769592,0.050000000745058,0.0458587855100631,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436177849769592,0.050000000745058,0.0482915081083774,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436177849769592,0.050000000745058,0.0356679446995258,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436177849769592,0.050000000745058,0.0482915081083774,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436177849769592,0.050000000745058,0.2290741205215454,284.9515686035156,284.95001220703125,298.8299865722656,295.00250244140625,297.7688293457031,297.0929260253906,284.9515686035156,1.0,0.1507889330387115,1.0,0.6499999761581421,0.8548064231872559,1.0,-0.4886360764503479,0.190419539809227,0.2982165217399597,0.0663029626011848,0.730492889881134,0.730492889881134,0.0,25.01981735229492,25.0,11268.75390625,0.0,27.433198928833008,1.0,283.1499938964844,284.5711669921875,298.0023193359375,298.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17878.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664419054985046,1.0,0.0,0.0,1.8955103158950808,1.8955183029174805,2.397428602307628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.47119140625,0.0,246.4709625244141,1895.4371337890625,0.0,220.0413818359375,0.4901045262813568,1.0,0.0,3.0,1.0,0.0
17652300,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543624997138977,0.050000000745058,0.0458587296307086,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543624997138977,0.050000000745058,0.0482914522290229,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543624997138977,0.050000000745058,0.0356678999960422,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543624997138977,0.050000000745058,0.0482914522290229,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543624997138977,0.050000000745058,0.2290738523006439,284.9515686035156,284.95001220703125,298.8583374023437,295.0150146484375,297.78302001953125,297.0975036621094,284.9515686035156,1.0,0.1507850289344787,1.0,0.6499999761581421,0.8528620004653931,1.0,-0.4886354804039001,0.1905121207237243,0.2981233596801758,0.0663568750023841,0.7310218214988708,0.7310218214988708,0.0,25.017995834350582,25.0,11273.810546875,0.0,27.431655883789062,1.0,283.1499938964844,284.5699768066406,298.0148010253906,298.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17877.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664179742336273,1.0,0.0,0.0,1.897921085357666,1.897929072380066,2.4035310275394295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.21337890625,0.0,247.2333526611328,1895.4371337890625,0.0,220.00352478027344,0.4906151592731476,1.0,0.0,3.0,1.0,0.0
17652360,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436314344406128,0.050000000745058,0.0458586812019348,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436314344406128,0.050000000745058,0.0482914000749588,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436314344406128,0.050000000745058,0.0356678627431392,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436314344406128,0.050000000745058,0.0482914000749588,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436314344406128,0.050000000745058,0.2290736138820648,284.9515686035156,284.95001220703125,298.8866577148437,295.02752685546875,297.7972106933594,297.1020812988281,284.9515686035156,1.0,0.1507814973592758,1.0,0.6499999761581421,0.8509185314178467,1.0,-0.4886349737644195,0.1906055212020874,0.2980294525623321,0.0664132833480835,0.7315505146980286,0.7315505146980286,0.0,25.016342163085938,25.0,11278.892578125,0.0,27.43025588989257,1.0,283.1499938964844,284.5688171386719,298.0272827148437,298.9139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17877.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663919568061828,1.0,0.0,0.0,1.900337100028992,1.900345087051392,2.4096539164020214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.96337890625,0.0,247.99957275390625,1895.4371337890625,0.0,219.9623870849609,0.4911272525787353,1.0,0.0,3.0,1.0,0.0
17652420,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436424016952515,0.050000000745058,0.0458585992455482,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436424016952515,0.050000000745058,0.0482913143932819,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436424016952515,0.050000000745058,0.0356677994132041,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436424016952515,0.050000000745058,0.0482913143932819,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436424016952515,0.050000000745058,0.2290731966495514,284.9515991210937,284.95001220703125,298.9433288574219,295.0526123046875,297.8255615234375,297.111083984375,284.9515991210937,1.0,0.1507753729820251,1.0,0.6499999761581421,0.8470315933227539,1.0,-0.4886341094970703,0.1907951980829239,0.2978388965129852,0.0665331408381462,0.7326126098632812,0.7326126098632812,0.0,25.01346969604492,25.0,11289.1943359375,0.0,27.42783546447754,1.0,283.1499938964844,284.5664978027344,298.0523376464844,298.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17876.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663341999053955,1.0,0.0,0.0,1.9051896333694456,1.9051976203918457,2.421975864308479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.5283203125,0.0,249.54405212402344,1895.4371337890625,0.0,219.87098693847656,0.492156445980072,1.0,0.0,3.0,1.0,0.0
17652480,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436424016952515,0.050000000745058,0.0458585992455482,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436424016952515,0.050000000745058,0.0482913143932819,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436424016952515,0.050000000745058,0.0356677994132041,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436424016952515,0.050000000745058,0.0482913143932819,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436424016952515,0.050000000745058,0.2290731966495514,284.9515991210937,284.95001220703125,298.9433288574219,295.0526123046875,297.8255615234375,297.111083984375,284.9515991210937,1.0,0.1507753729820251,1.0,0.6499999761581421,0.8470315933227539,1.0,-0.4886341094970703,0.1907951980829239,0.2978388965129852,0.0665331408381462,0.7326126098632812,0.7326126098632812,0.0,25.01346969604492,25.0,11289.1943359375,0.0,27.42783546447754,1.0,283.1499938964844,284.5664978027344,298.0523376464844,298.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17876.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663341999053955,1.0,0.0,0.0,1.9051896333694456,1.9051976203918457,2.421975864308479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.5283203125,0.0,249.54405212402344,1895.4371337890625,0.0,219.87098693847656,0.492156445980072,1.0,0.0,3.0,1.0,0.0
17652540,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436510443687439,0.050000000745058,0.0458585359156131,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436510443687439,0.050000000745058,0.0482912473380565,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436510443687439,0.050000000745058,0.0356677509844303,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436510443687439,0.050000000745058,0.0482912473380565,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436510443687439,0.050000000745058,0.2290728837251663,284.9515991210937,284.95001220703125,299.0,295.0777587890625,297.8539123535156,297.1199951171875,284.9515991210937,1.0,0.150770366191864,1.0,0.6499999761581421,0.8431447148323059,1.0,-0.488633394241333,0.1909889727830886,0.2976444363594055,0.0666622892022132,0.7336867451667786,0.7336867451667786,0.0,25.011117935180664,25.0,11299.724609375,0.0,27.42586135864257,1.0,283.1499938964844,284.5641784667969,298.0774841308594,298.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,17875.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662700355052948,1.0,0.0,0.0,1.910082459449768,1.910090446472168,2.434431962683448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.208984375,0.0,251.10787963867188,1895.4371337890625,0.0,219.7695159912109,0.493194580078125,1.0,0.0,3.0,1.0,0.0
17652600,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436510443687439,0.050000000745058,0.0458585359156131,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436510443687439,0.050000000745058,0.0482912473380565,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436510443687439,0.050000000745058,0.0356677509844303,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436510443687439,0.050000000745058,0.0482912473380565,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436510443687439,0.050000000745058,0.2290728837251663,284.9515991210937,284.95001220703125,299.0,295.0777587890625,297.8539123535156,297.1199951171875,284.9515991210937,1.0,0.150770366191864,1.0,0.6499999761581421,0.8431447148323059,1.0,-0.488633394241333,0.1909889727830886,0.2976444363594055,0.0666622892022132,0.7336867451667786,0.7336867451667786,0.0,25.011117935180664,25.0,11299.724609375,0.0,27.42586135864257,1.0,283.1499938964844,284.5641784667969,298.0774841308594,298.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,17875.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662700355052948,1.0,0.0,0.0,1.910082459449768,1.910090446472168,2.434431962683448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.208984375,0.0,251.10787963867188,1895.4371337890625,0.0,219.7695159912109,0.493194580078125,1.0,0.0,3.0,1.0,0.0
17652660,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436579585075378,0.050000000745058,0.0458584837615489,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436579585075378,0.050000000745058,0.048291191458702,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436579585075378,0.050000000745058,0.035667710006237,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436579585075378,0.050000000745058,0.048291191458702,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436579585075378,0.050000000745058,0.2290726155042648,284.9516296386719,284.95001220703125,299.0566711425781,295.10308837890625,297.8822631835937,297.1288146972656,284.9516296386719,1.0,0.1507662087678909,1.0,0.6499999761581421,0.8392627835273743,1.0,-0.48863285779953,0.1911869198083877,0.2974459230899811,0.0668003931641578,0.7347745299339294,0.7347745299339294,0.0,25.009151458740234,25.0,11310.4794921875,0.0,27.424219131469727,1.0,283.1499938964844,284.5618896484375,298.1027526855469,298.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,17874.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661984205245971,1.0,0.0,0.0,1.9150197505950928,1.915027737617493,2.447033295993606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.00732421875,0.0,252.6921844482422,1895.4371337890625,0.0,219.6562347412109,0.4942423105239868,1.0,0.0,3.0,1.0,0.0
17652720,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436579585075378,0.050000000745058,0.0458584837615489,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436579585075378,0.050000000745058,0.048291191458702,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436579585075378,0.050000000745058,0.035667710006237,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436579585075378,0.050000000745058,0.048291191458702,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436579585075378,0.050000000745058,0.2290726155042648,284.9516296386719,284.95001220703125,299.0566711425781,295.10308837890625,297.8822631835937,297.1288146972656,284.9516296386719,1.0,0.1507662087678909,1.0,0.6499999761581421,0.8392627835273743,1.0,-0.48863285779953,0.1911869198083877,0.2974459230899811,0.0668003931641578,0.7347745299339294,0.7347745299339294,0.0,25.009151458740234,25.0,11310.4794921875,0.0,27.424219131469727,1.0,283.1499938964844,284.5618896484375,298.1027526855469,298.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,17874.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661984205245971,1.0,0.0,0.0,1.9150197505950928,1.915027737617493,2.447033295993606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.00732421875,0.0,252.6921844482422,1895.4371337890625,0.0,219.6562347412109,0.4942423105239868,1.0,0.0,3.0,1.0,0.0
17652780,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543663501739502,0.050000000745058,0.0458584427833557,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543663501739502,0.050000000745058,0.0482911467552185,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543663501739502,0.050000000745058,0.0356676764786243,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543663501739502,0.050000000745058,0.0482911467552185,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543663501739502,0.050000000745058,0.2290724068880081,284.9516296386719,284.95001220703125,299.11334228515625,295.1285705566406,297.9105834960937,297.13751220703125,284.9516296386719,1.0,0.1507628262042999,1.0,0.6499999761581421,0.8353808522224426,1.0,-0.4886324107646942,0.1913892328739166,0.2972431778907776,0.0669483691453933,0.7358797192573547,0.7358797192573547,0.0,25.007537841796875,25.0,11321.5419921875,0.0,27.422882080078125,1.0,283.1499938964844,284.5595703125,298.1282043457031,299.0188293457031,293.1499938964844,293.1499938964844,283.1499938964844,17872.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661210536956787,1.0,0.0,0.0,1.9200177192687988,1.9200258255004885,2.459823065237288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.96923828125,0.0,254.3023681640625,1895.4371337890625,0.0,219.53387451171875,0.495303064584732,1.0,0.0,3.0,1.0,0.0
17652840,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543663501739502,0.050000000745058,0.0458584427833557,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543663501739502,0.050000000745058,0.0482911467552185,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543663501739502,0.050000000745058,0.0356676764786243,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543663501739502,0.050000000745058,0.0482911467552185,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543663501739502,0.050000000745058,0.2290724068880081,284.9516296386719,284.95001220703125,299.11334228515625,295.1285705566406,297.9105834960937,297.13751220703125,284.9516296386719,1.0,0.1507628262042999,1.0,0.6499999761581421,0.8353808522224426,1.0,-0.4886324107646942,0.1913892328739166,0.2972431778907776,0.0669483691453933,0.7358797192573547,0.7358797192573547,0.0,25.007537841796875,25.0,11321.5419921875,0.0,27.422882080078125,1.0,283.1499938964844,284.5595703125,298.1282043457031,299.0188293457031,293.1499938964844,293.1499938964844,283.1499938964844,17872.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661210536956787,1.0,0.0,0.0,1.9200177192687988,1.9200258255004885,2.459823065237288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.96923828125,0.0,254.3023681640625,1895.4371337890625,0.0,219.53387451171875,0.495303064584732,1.0,0.0,3.0,1.0,0.0
