time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17652900,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436658263206482,0.050000000745058,0.0458584241569042,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436658263206482,0.050000000745058,0.048291128128767,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436658263206482,0.050000000745058,0.0356676615774631,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436658263206482,0.050000000745058,0.048291128128767,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436658263206482,0.050000000745058,0.2290723323822021,284.95166015625,284.95001220703125,299.14166259765625,295.14141845703125,297.9247436523437,297.141845703125,284.95166015625,1.0,0.1507613658905029,1.0,0.6499999761581421,0.8334398865699768,1.0,-0.4886322319507599,0.1914920955896377,0.2971401214599609,0.0670261085033416,0.736439049243927,0.736439049243927,0.0,25.0068359375,25.0,11327.1962890625,0.0,27.422304153442383,1.0,283.1499938964844,284.5584411621094,298.1410522460937,299.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17872.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660800158977508,1.0,0.0,0.0,1.9225409030914309,1.92254900932312,2.466292414737836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.015625,0.0,255.1177520751953,1895.4371337890625,0.0,219.468978881836,0.4958386421203613,1.0,0.0,3.0,1.0,0.0
17652960,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436678528785706,0.050000000745058,0.045858409255743,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436678528785706,0.050000000745058,0.0482911132276058,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436678528785706,0.050000000745058,0.0356676504015922,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436678528785706,0.050000000745058,0.0482911132276058,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436678528785706,0.050000000745058,0.2290722429752349,284.95166015625,284.95001220703125,299.1700134277344,295.1543273925781,297.9389343261719,297.1461181640625,284.95166015625,1.0,0.1507600396871566,1.0,0.6499999761581421,0.8314995169639587,1.0,-0.4886320531368255,0.1915961056947708,0.2970359325408935,0.0671063363552093,0.7370032668113708,0.7370032668113708,0.0,25.00619888305664,25.0,11332.94140625,0.0,27.421781539916992,1.0,283.1499938964844,284.5572814941406,298.1539306640625,299.04559326171875,293.1499938964844,293.1499938964844,283.1499938964844,17871.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660377860069275,1.0,0.0,0.0,1.9250822067260744,1.925090312957764,2.47281690235468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.11181640625,0.0,255.9407196044922,1895.4371337890625,0.0,219.4022216796875,0.4963781237602234,1.0,0.0,3.0,1.0,0.0
17653020,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436714291572571,0.050000000745058,0.0458583831787109,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436714291572571,0.050000000745058,0.0482910834252834,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436714291572571,0.050000000745058,0.0356676317751407,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436714291572571,0.050000000745058,0.0482910834252834,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436714291572571,0.050000000745058,0.2290721088647842,284.9516906738281,284.95001220703125,299.2266540527344,295.1803894042969,297.9672546386719,297.1546325683594,284.9516906738281,1.0,0.150757759809494,1.0,0.6499999761581421,0.8276187777519226,1.0,-0.4886317849159241,0.191807672381401,0.2968240976333618,0.0672746896743774,0.7381483316421509,0.7381483316421509,0.0,25.00509452819824,25.0,11344.75390625,0.0,27.420883178710938,1.0,283.1499938964844,284.55499267578125,298.17999267578125,299.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,17869.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659525215625763,1.0,0.0,0.0,1.930228352546692,1.930236458778381,2.486055450390268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.4794921875,0.0,257.612548828125,1895.4371337890625,0.0,219.2673797607422,0.4974708259105682,1.0,0.0,3.0,1.0,0.0
17653080,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436714291572571,0.050000000745058,0.0458583831787109,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436714291572571,0.050000000745058,0.0482910834252834,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436714291572571,0.050000000745058,0.0356676317751407,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436714291572571,0.050000000745058,0.0482910834252834,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436714291572571,0.050000000745058,0.2290721088647842,284.9516906738281,284.95001220703125,299.2266540527344,295.1803894042969,297.9672546386719,297.1546325683594,284.9516906738281,1.0,0.150757759809494,1.0,0.6499999761581421,0.8276187777519226,1.0,-0.4886317849159241,0.191807672381401,0.2968240976333618,0.0672746896743774,0.7381483316421509,0.7381483316421509,0.0,25.00509452819824,25.0,11344.75390625,0.0,27.420883178710938,1.0,283.1499938964844,284.55499267578125,298.17999267578125,299.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,17869.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659525215625763,1.0,0.0,0.0,1.930228352546692,1.930236458778381,2.486055450390268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.4794921875,0.0,257.612548828125,1895.4371337890625,0.0,219.2673797607422,0.4974708259105682,1.0,0.0,3.0,1.0,0.0
17653140,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436742901802063,0.050000000745058,0.0458583608269691,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436742901802063,0.050000000745058,0.0482910610735416,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436742901802063,0.050000000745058,0.0356676131486892,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436742901802063,0.050000000745058,0.0482910610735416,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436742901802063,0.050000000745058,0.2290720045566558,284.95172119140625,284.95001220703125,299.2833251953125,295.2068176269531,297.99560546875,297.1630554199219,284.95172119140625,1.0,0.1507558673620224,1.0,0.6499999761581421,0.8237380981445312,1.0,-0.4886315464973449,0.1920244544744491,0.2966070771217346,0.067452996969223,0.7393125891685486,0.7393125891685486,0.0,25.004169464111328,25.0,11356.9267578125,0.0,27.42013931274414,1.0,283.1499938964844,284.5527038574219,298.2063903808594,299.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,17867.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658602833747864,1.0,0.0,0.0,1.935449242591858,1.935457348823548,2.499521940535488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.0458984375,0.0,259.31622314453125,1895.4371337890625,0.0,219.1216278076172,0.4985797703266144,1.0,0.0,3.0,1.0,0.0
17653200,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436742901802063,0.050000000745058,0.0458583608269691,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436742901802063,0.050000000745058,0.0482910610735416,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436742901802063,0.050000000745058,0.0356676131486892,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436742901802063,0.050000000745058,0.0482910610735416,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436742901802063,0.050000000745058,0.2290720045566558,284.95172119140625,284.95001220703125,299.2833251953125,295.2068176269531,297.99560546875,297.1630554199219,284.95172119140625,1.0,0.1507558673620224,1.0,0.6499999761581421,0.8237380981445312,1.0,-0.4886315464973449,0.1920244544744491,0.2966070771217346,0.067452996969223,0.7393125891685486,0.7393125891685486,0.0,25.004169464111328,25.0,11356.9267578125,0.0,27.42013931274414,1.0,283.1499938964844,284.5527038574219,298.2063903808594,299.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,17867.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658602833747864,1.0,0.0,0.0,1.935449242591858,1.935457348823548,2.499521940535488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.0458984375,0.0,259.31622314453125,1895.4371337890625,0.0,219.1216278076172,0.4985797703266144,1.0,0.0,3.0,1.0,0.0
17653260,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436766147613525,0.050000000745058,0.0458583422005176,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436766147613525,0.050000000745058,0.0482910424470901,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436766147613525,0.050000000745058,0.0356676019728183,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436766147613525,0.050000000745058,0.0482910424470901,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436766147613525,0.050000000745058,0.2290719151496887,284.9517517089844,284.95001220703125,299.3399963378906,295.233642578125,298.0239562988281,297.17138671875,284.9517517089844,1.0,0.1507543325424194,1.0,0.6499999761581421,0.8198624849319458,1.0,-0.4886313378810882,0.1922460347414016,0.2963853180408478,0.0676421001553535,0.7405008673667908,0.7405008673667908,0.0,25.003406524658203,25.0,11369.5947265625,0.0,27.419532775878903,1.0,283.1499938964844,284.5504455566406,298.2331848144531,299.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,17864.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657642006874084,1.0,0.0,0.0,1.940761923789978,1.940770149230957,2.513262984393805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.8828125,0.0,261.0576171875,1895.4371337890625,0.0,218.96975708007807,0.4997086226940155,1.0,0.0,3.0,1.0,0.0
17653320,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436766147613525,0.050000000745058,0.0458583422005176,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436766147613525,0.050000000745058,0.0482910424470901,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436766147613525,0.050000000745058,0.0356676019728183,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436766147613525,0.050000000745058,0.0482910424470901,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436766147613525,0.050000000745058,0.2290719151496887,284.9517517089844,284.95001220703125,299.3399963378906,295.233642578125,298.0239562988281,297.17138671875,284.9517517089844,1.0,0.1507543325424194,1.0,0.6499999761581421,0.8198624849319458,1.0,-0.4886313378810882,0.1922460347414016,0.2963853180408478,0.0676421001553535,0.7405008673667908,0.7405008673667908,0.0,25.003406524658203,25.0,11369.5947265625,0.0,27.419532775878903,1.0,283.1499938964844,284.5504455566406,298.2331848144531,299.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,17864.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657642006874084,1.0,0.0,0.0,1.940761923789978,1.940770149230957,2.513262984393805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.8828125,0.0,261.0576171875,1895.4371337890625,0.0,218.96975708007807,0.4997086226940155,1.0,0.0,3.0,1.0,0.0
17653380,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.745847761631012,0.1176358684897422,0.1042311936616897,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5603210926055908,0.050000000745058,0.0481706373393535,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5603210926055908,0.050000000745058,0.0355786681175231,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5603210926055908,0.050000000745058,0.0481706373393535,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5603210926055908,0.050000000745058,0.2285007536411285,284.9994506835937,284.95001220703125,299.3876037597656,295.2565002441406,298.0318603515625,297.1623840332031,285.0549011230469,1.0,0.1517580300569534,1.0,0.6499999761581421,0.8166069984436035,1.0,-0.5575630068778992,0.2181142568588256,0.3394487500190735,0.0842205062508583,0.7776135802268982,0.7776135802268982,0.0,22.56465530395508,25.0,12530.583984375,0.0,31.259502410888672,1.0,283.1499938964844,284.6570129394531,298.26824951171875,299.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,16840.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672175705432892,1.0,0.0,0.0,1.9678966999053955,1.967904806137085,2.5840327566584165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.44482421875,0.0,265.9983215332031,1895.4371337890625,0.0,221.2696990966797,0.504479706287384,1.0,0.0,3.0,1.0,0.0
17653440,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7489671111106873,0.1159548908472061,0.1056170985102653,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.560302197933197,0.050000000745058,0.0481707230210304,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.560302197933197,0.050000000745058,0.0355787314474582,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.560302197933197,0.050000000745058,0.0481707230210304,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.560302197933197,0.050000000745058,0.2285011708736419,285.038330078125,284.95001220703125,299.39666748046875,295.2608947753906,298.0273742675781,297.1502990722656,285.0895080566406,1.0,0.1519447118043899,1.0,0.6499999761581421,0.8159869313240051,1.0,-0.559278666973114,0.2187866121530532,0.3404920399188995,0.0847054868936538,0.8108034133911133,0.8108034133911133,0.0,22.583744049072266,25.0,12716.5224609375,0.0,31.431787490844727,1.0,283.1499938964844,284.66815185546875,298.28570556640625,299.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,15639.7939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690968453884125,1.0,0.0,0.0,2.0021657943725586,2.002173900604248,2.674813401881693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.54541015625,0.0,272.7831420898437,1895.4371337890625,0.0,224.25393676757807,0.5101146101951599,1.0,0.0,3.0,1.0,0.0
17653500,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7420385479927063,0.1128864139318466,0.1035081297159195,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.5582363605499268,0.050000000745058,0.0481844842433929,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.5582363605499268,0.050000000745058,0.0355888977646827,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.5582363605499268,0.050000000745058,0.0481844842433929,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.5582363605499268,0.050000000745058,0.2285664528608322,285.1025695800781,284.95001220703125,299.42498779296875,295.2747497558594,298.0208740234375,297.1199035644531,285.0980834960937,1.0,0.1524151116609573,1.0,0.6499999761581421,0.8140491247177124,1.0,-0.5568614602088928,0.2179981470108032,0.338863343000412,0.0842771530151367,0.8969985246658325,0.8969985246658325,0.0,22.91122055053711,25.0,12924.1728515625,0.0,31.52143096923828,1.0,283.1499938964844,284.61199951171875,298.3477783203125,299.3402709960937,293.1499938964844,293.1499938964844,283.1499938964844,12953.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789056241512298,1.0,0.0,0.0,2.135295867919922,2.1353042125701904,3.042352432203188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.1611328125,0.0,309.73297119140625,1895.4371337890625,0.0,240.04795837402344,0.5341084003448486,1.0,0.0,3.0,1.0,0.0
17653560,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7365371584892273,0.1119904518127441,0.1018280684947967,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.5565530061721802,0.050000000745058,0.0481959395110607,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.5565530061721802,0.050000000745058,0.0355973578989505,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.5565530061721802,0.050000000745058,0.0481959395110607,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.5565530061721802,0.050000000745058,0.2286207824945449,285.07098388671875,284.95001220703125,299.4533386230469,295.2886962890625,298.0238342285156,297.10455322265625,285.0485534667969,1.0,0.1528221070766449,1.0,0.6499999761581421,0.8124372959136963,1.0,-0.5549467206001282,0.2173927277326584,0.337554007768631,0.0839149355888366,0.92241632938385,0.92241632938385,0.0,23.183609008789062,25.0,12915.8837890625,0.0,31.60319709777832,1.0,283.1499938964844,284.54248046875,298.3844299316406,299.4001770019531,293.1499938964844,293.1499938964844,283.1499938964844,12915.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389883279800415,1.0,0.0,0.0,2.2350401878356934,2.23504900932312,3.333220490731037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.685546875,0.0,349.346435546875,1895.4371337890625,0.0,258.2607421875,0.5587531328201294,1.0,0.0,3.0,1.0,0.0
17653620,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7345194220542908,0.112628661096096,0.1017872169613838,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5546630620956421,0.050000000745058,0.0482090301811695,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5546630620956421,0.050000000745058,0.035607025027275,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5546630620956421,0.050000000745058,0.0482090301811695,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5546630620956421,0.050000000745058,0.2286828905344009,284.9839782714844,284.95001220703125,299.510009765625,295.3170471191406,298.040771484375,297.09356689453125,284.9706420898437,1.0,0.1535393744707107,1.0,0.6499999761581421,0.8092136979103088,1.0,-0.5550146698951721,0.2176418602466583,0.3373728096485138,0.0841412395238876,0.9140302538871764,0.9140302538871764,0.0,23.515533447265625,25.0,12945.9970703125,0.0,31.9228630065918,1.0,283.1499938964844,284.4454345703125,298.38543701171875,299.4226989746094,293.1499938964844,293.1499938964844,283.1499938964844,14964.177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045184254646301,1.0,0.0,0.0,2.398812055587769,2.39882230758667,3.8395981505345844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.97314453125,0.0,432.33251953125,1895.4371337890625,0.0,283.68634033203125,0.5987823605537415,1.0,0.0,3.0,1.0,0.0
17653680,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7345194220542908,0.112628661096096,0.1017872169613838,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5546630620956421,0.050000000745058,0.0482090301811695,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5546630620956421,0.050000000745058,0.035607025027275,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5546630620956421,0.050000000745058,0.0482090301811695,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5546630620956421,0.050000000745058,0.2286828905344009,284.9839782714844,284.95001220703125,299.510009765625,295.3170471191406,298.040771484375,297.09356689453125,284.9706420898437,1.0,0.1535393744707107,1.0,0.6499999761581421,0.8092136979103088,1.0,-0.5550146698951721,0.2176418602466583,0.3373728096485138,0.0841412395238876,0.9140302538871764,0.9140302538871764,0.0,23.515533447265625,25.0,12945.9970703125,0.0,31.9228630065918,1.0,283.1499938964844,284.4454345703125,298.38543701171875,299.4226989746094,293.1499938964844,293.1499938964844,283.1499938964844,14964.177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045184254646301,1.0,0.0,0.0,2.398812055587769,2.39882230758667,3.8395981505345844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.97314453125,0.0,432.33251953125,1895.4371337890625,0.0,283.68634033203125,0.5987823605537415,1.0,0.0,3.0,1.0,0.0
17653740,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7363495230674744,0.1142695546150207,0.1031298711895942,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5535362362861633,0.050000000745058,0.0482169538736343,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5535362362861633,0.050000000745058,0.0356128774583339,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5535362362861633,0.050000000745058,0.0482169538736343,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5535362362861633,0.050000000745058,0.2287204712629318,284.9364013671875,284.95001220703125,299.5666809082031,295.3460388183594,298.0624694824219,297.0909423828125,284.929443359375,1.0,0.1541558653116226,1.0,0.6499999761581421,0.8059900999069214,1.0,-0.5566970109939575,0.2185011506080627,0.3381958603858948,0.0847724750638008,0.8878339529037476,0.8878339529037476,0.0,23.731454849243164,25.0,13004.521484375,0.0,32.283226013183594,1.0,283.1499938964844,284.389892578125,298.36688232421875,299.4063415527344,293.1499938964844,293.1499938964844,283.1499938964844,17377.474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085293114185333,1.0,0.0,0.0,2.5118911266326904,2.511902570724488,4.210124870951404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.9658203125,0.0,501.3907775878906,1895.4371337890625,0.0,290.9267883300781,0.621780276298523,1.0,0.0,3.0,1.0,0.0
17653800,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7363495230674744,0.1142695546150207,0.1031298711895942,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5535362362861633,0.050000000745058,0.0482169538736343,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5535362362861633,0.050000000745058,0.0356128774583339,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5535362362861633,0.050000000745058,0.0482169538736343,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5535362362861633,0.050000000745058,0.2287204712629318,284.9364013671875,284.95001220703125,299.5666809082031,295.3460388183594,298.0624694824219,297.0909423828125,284.929443359375,1.0,0.1541558653116226,1.0,0.6499999761581421,0.8059900999069214,1.0,-0.5566970109939575,0.2185011506080627,0.3381958603858948,0.0847724750638008,0.8878339529037476,0.8878339529037476,0.0,23.731454849243164,25.0,13004.521484375,0.0,32.283226013183594,1.0,283.1499938964844,284.389892578125,298.36688232421875,299.4063415527344,293.1499938964844,293.1499938964844,283.1499938964844,17377.474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085293114185333,1.0,0.0,0.0,2.5118911266326904,2.511902570724488,4.210124870951404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.9658203125,0.0,501.3907775878906,1895.4371337890625,0.0,290.9267883300781,0.621780276298523,1.0,0.0,3.0,1.0,0.0
17653860,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7392687201499939,0.116206020116806,0.104825384914875,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.552743136882782,0.050000000745058,0.0482225865125656,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.552743136882782,0.050000000745058,0.0356170386075973,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.552743136882782,0.050000000745058,0.0482225865125656,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.552743136882782,0.050000000745058,0.2287471741437912,284.9242248535156,284.95001220703125,299.6233215332031,295.3757019042969,298.0859069824219,297.0910339355469,284.9248046875,1.0,0.1546930372714996,1.0,0.6499999761581421,0.8022579550743103,1.0,-0.5587823390960693,0.219554454088211,0.3392278552055359,0.0855502113699913,0.8646557927131653,0.8646557927131653,0.0,23.89313125610352,25.0,13025.302734375,0.0,32.631649017333984,1.0,283.1499938964844,284.386962890625,298.3675231933594,299.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18633.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063919484615326,1.0,0.0,0.0,2.5161948204040527,2.5162065029144287,4.224564236210426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.07666015625,0.0,510.1443786621094,1895.4371337890625,0.0,287.05255126953125,0.6239230632781982,1.0,0.0,3.0,1.0,0.0
17653920,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7392687201499939,0.116206020116806,0.104825384914875,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.552743136882782,0.050000000745058,0.0482225865125656,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.552743136882782,0.050000000745058,0.0356170386075973,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.552743136882782,0.050000000745058,0.0482225865125656,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.552743136882782,0.050000000745058,0.2287471741437912,284.9242248535156,284.95001220703125,299.6233215332031,295.3757019042969,298.0859069824219,297.0910339355469,284.9248046875,1.0,0.1546930372714996,1.0,0.6499999761581421,0.8022579550743103,1.0,-0.5587823390960693,0.219554454088211,0.3392278552055359,0.0855502113699913,0.8646557927131653,0.8646557927131653,0.0,23.89313125610352,25.0,13025.302734375,0.0,32.631649017333984,1.0,283.1499938964844,284.386962890625,298.3675231933594,299.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18633.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063919484615326,1.0,0.0,0.0,2.5161948204040527,2.5162065029144287,4.224564236210426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.07666015625,0.0,510.1443786621094,1895.4371337890625,0.0,287.05255126953125,0.6239230632781982,1.0,0.0,3.0,1.0,0.0
17653980,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7427310943603516,0.1183002293109893,0.1066792905330658,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5521681308746338,0.050000000745058,0.0482266955077648,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5521681308746338,0.050000000745058,0.0356200709939003,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5521681308746338,0.050000000745058,0.0482266955077648,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5521681308746338,0.050000000745058,0.2287666648626327,284.9358825683594,284.95001220703125,299.67999267578125,295.4060974121094,298.1103515625,297.0926208496094,284.9393310546875,1.0,0.1551679372787475,1.0,0.6499999761581421,0.7985258102416992,1.0,-0.5610440373420715,0.2206848859786987,0.3403591811656952,0.0863872542977333,0.8588258028030396,0.8588258028030396,0.0,24.01799774169922,25.0,13055.6826171875,0.0,32.96360397338867,1.0,283.1499938964844,284.40545654296875,298.3925170898437,299.4197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18569.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033262133598327,1.0,0.0,0.0,2.4829745292663574,2.4829859733581543,4.113749980660941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.181640625,0.0,492.3638610839844,1895.4371337890625,0.0,281.5584411621094,0.6190608739852905,1.0,0.0,3.0,1.0,0.0
17654040,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7427310943603516,0.1183002293109893,0.1066792905330658,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5521681308746338,0.050000000745058,0.0482266955077648,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5521681308746338,0.050000000745058,0.0356200709939003,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5521681308746338,0.050000000745058,0.0482266955077648,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5521681308746338,0.050000000745058,0.2287666648626327,284.9358825683594,284.95001220703125,299.67999267578125,295.4060974121094,298.1103515625,297.0926208496094,284.9393310546875,1.0,0.1551679372787475,1.0,0.6499999761581421,0.7985258102416992,1.0,-0.5610440373420715,0.2206848859786987,0.3403591811656952,0.0863872542977333,0.8588258028030396,0.8588258028030396,0.0,24.01799774169922,25.0,13055.6826171875,0.0,32.96360397338867,1.0,283.1499938964844,284.40545654296875,298.3925170898437,299.4197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18569.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033262133598327,1.0,0.0,0.0,2.4829745292663574,2.4829859733581543,4.113749980660941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.181640625,0.0,492.3638610839844,1895.4371337890625,0.0,281.5584411621094,0.6190608739852905,1.0,0.0,3.0,1.0,0.0
17654100,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7446091175079346,0.1193873211741447,0.1076467782258987,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.55194491147995,0.050000000745058,0.0482282936573028,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.55194491147995,0.050000000745058,0.0356212556362152,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.55194491147995,0.050000000745058,0.0482282936573028,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.55194491147995,0.050000000745058,0.2287742644548416,284.943115234375,284.95001220703125,299.7083435058594,295.42156982421875,298.1228332519531,297.0937805175781,284.94610595703125,1.0,0.1553860902786255,1.0,0.6499999761581421,0.7966597080230713,1.0,-0.5622195601463318,0.2212706804275512,0.3409489095211029,0.0868225917220115,0.8606389164924622,0.8606389164924622,0.0,24.069398880004883,25.0,13085.2607421875,0.0,33.123985290527344,1.0,283.1499938964844,284.4115600585937,298.4110717773437,299.43914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18412.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024847447872162,1.0,0.0,0.0,2.477128028869629,2.477139472961426,4.094400196663628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.72509765625,0.0,488.5397338867188,1895.4371337890625,0.0,280.06298828125,0.6175776720046997,1.0,0.0,3.0,1.0,0.0
17654160,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7465532422065735,0.1204906553030014,0.1086312085390091,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5517536997795105,0.050000000745058,0.0482296682894229,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5517536997795105,0.050000000745058,0.0356222689151763,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5517536997795105,0.050000000745058,0.0482296682894229,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5517536997795105,0.050000000745058,0.2287807762622833,284.9492492675781,284.95001220703125,299.7366638183594,295.437255859375,298.1354064941406,297.0951538085937,284.9516906738281,1.0,0.1555941700935363,1.0,0.6499999761581421,0.7948302030563354,1.0,-0.5634133815765381,0.221863254904747,0.3415501415729522,0.0872637927532196,0.8638435006141663,0.8638435006141663,0.0,24.11523628234864,25.0,13117.1171875,0.0,33.281246185302734,1.0,283.1499938964844,284.4159851074219,298.4309997558594,299.46099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18229.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021461009979248,1.0,0.0,0.0,2.4750678539276123,2.475079298019409,4.087592628820858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.416015625,0.0,486.550048828125,1895.4371337890625,0.0,279.462646484375,0.6168876886367798,1.0,0.0,3.0,1.0,0.0
17654220,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7505985498428345,0.1227343305945396,0.1106370687484741,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514528751373291,0.050000000745058,0.0482318326830863,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514528751373291,0.050000000745058,0.0356238670647144,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514528751373291,0.050000000745058,0.0482318326830863,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514528751373291,0.050000000745058,0.2287910431623459,284.9580383300781,284.95001220703125,299.7933349609375,295.46929931640625,298.1608581542969,297.09820556640625,284.95953369140625,1.0,0.1559837609529495,1.0,0.6499999761581421,0.7911711931228638,1.0,-0.565839946269989,0.2230703681707382,0.3427695631980896,0.0881674662232399,0.8728673458099365,0.8728673458099365,0.0,24.192590713500977,25.0,13186.4013671875,0.0,33.58710861206055,1.0,283.1499938964844,284.4201354980469,298.4707946777344,299.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,17876.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026306271553039,1.0,0.0,0.0,2.481010675430298,2.481021881103516,4.107244819806511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.79736328125,0.0,487.822998046875,1895.4371337890625,0.0,280.3218688964844,0.61774742603302,1.0,0.0,3.0,1.0,0.0
17654280,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7505985498428345,0.1227343305945396,0.1106370687484741,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514528751373291,0.050000000745058,0.0482318326830863,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514528751373291,0.050000000745058,0.0356238670647144,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514528751373291,0.050000000745058,0.0482318326830863,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514528751373291,0.050000000745058,0.2287910431623459,284.9580383300781,284.95001220703125,299.7933349609375,295.46929931640625,298.1608581542969,297.09820556640625,284.95953369140625,1.0,0.1559837609529495,1.0,0.6499999761581421,0.7911711931228638,1.0,-0.565839946269989,0.2230703681707382,0.3427695631980896,0.0881674662232399,0.8728673458099365,0.8728673458099365,0.0,24.192590713500977,25.0,13186.4013671875,0.0,33.58710861206055,1.0,283.1499938964844,284.4201354980469,298.4707946777344,299.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,17876.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026306271553039,1.0,0.0,0.0,2.481010675430298,2.481021881103516,4.107244819806511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.79736328125,0.0,487.822998046875,1895.4371337890625,0.0,280.3218688964844,0.61774742603302,1.0,0.0,3.0,1.0,0.0
17654340,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.754810631275177,0.125015988945961,0.1126795709133148,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5512419939041138,0.050000000745058,0.0482333526015281,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5512419939041138,0.050000000745058,0.0356249883770942,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5512419939041138,0.050000000745058,0.0482333526015281,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5512419939041138,0.050000000745058,0.2287982553243637,284.9629211425781,284.95001220703125,299.8500061035156,295.502197265625,298.18658447265625,297.1015930175781,284.96368408203125,1.0,0.1563436537981033,1.0,0.6499999761581421,0.7875121831893921,1.0,-0.5683047771453857,0.2243025153875351,0.3440022766590118,0.0890974625945091,0.8836174607276917,0.8836174607276917,0.0,24.25406837463379,25.0,13261.0029296875,0.0,33.883079528808594,1.0,283.1499938964844,284.4193725585937,298.508056640625,299.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,17602.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039482772350311,1.0,0.0,0.0,2.497257947921753,2.4972691535949707,4.161214803843905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.8896484375,0.0,494.86236572265625,1895.4371337890625,0.0,282.6673889160156,0.6210014224052429,1.0,0.0,3.0,1.0,0.0
17654400,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.754810631275177,0.125015988945961,0.1126795709133148,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5512419939041138,0.050000000745058,0.0482333526015281,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5512419939041138,0.050000000745058,0.0356249883770942,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5512419939041138,0.050000000745058,0.0482333526015281,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5512419939041138,0.050000000745058,0.2287982553243637,284.9629211425781,284.95001220703125,299.8500061035156,295.502197265625,298.18658447265625,297.1015930175781,284.96368408203125,1.0,0.1563436537981033,1.0,0.6499999761581421,0.7875121831893921,1.0,-0.5683047771453857,0.2243025153875351,0.3440022766590118,0.0890974625945091,0.8836174607276917,0.8836174607276917,0.0,24.25406837463379,25.0,13261.0029296875,0.0,33.883079528808594,1.0,283.1499938964844,284.4193725585937,298.508056640625,299.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,17602.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039482772350311,1.0,0.0,0.0,2.497257947921753,2.4972691535949707,4.161214803843905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.8896484375,0.0,494.86236572265625,1895.4371337890625,0.0,282.6673889160156,0.6210014224052429,1.0,0.0,3.0,1.0,0.0
17654460,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7597230672836304,0.1277074217796325,0.114977590739727,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.5511686205863953,0.050000000745058,0.0482338704168796,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.5511686205863953,0.050000000745058,0.035625372081995,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.5511686205863953,0.050000000745058,0.0482338704168796,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.5511686205863953,0.050000000745058,0.2288007289171219,284.9654541015625,284.95001220703125,299.9037170410156,295.5334167480469,298.213623046875,297.1086120605469,284.96588134765625,1.0,0.1566853374242782,1.0,0.6499999761581421,0.7838749289512634,1.0,-0.5710670351982117,0.2256530225276947,0.3454140126705169,0.0901264101266861,0.8950074315071106,0.8950074315071106,0.0,24.293289184570312,25.0,13343.68359375,0.0,34.187957763671875,1.0,283.1499938964844,284.4159240722656,298.54180908203125,299.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17415.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056999683380127,1.0,0.0,0.0,2.5199670791625977,2.5199785232543945,4.237240034399292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.69189453125,0.0,505.8614501953125,1895.4371337890625,0.0,285.8060302734375,0.625825047492981,1.0,0.0,3.0,1.0,0.0
17654520,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7597230672836304,0.1277074217796325,0.114977590739727,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.5511686205863953,0.050000000745058,0.0482338704168796,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.5511686205863953,0.050000000745058,0.035625372081995,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.5511686205863953,0.050000000745058,0.0482338704168796,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.5511686205863953,0.050000000745058,0.2288007289171219,284.9654541015625,284.95001220703125,299.9037170410156,295.5334167480469,298.213623046875,297.1086120605469,284.96588134765625,1.0,0.1566853374242782,1.0,0.6499999761581421,0.7838749289512634,1.0,-0.5710670351982117,0.2256530225276947,0.3454140126705169,0.0901264101266861,0.8950074315071106,0.8950074315071106,0.0,24.293289184570312,25.0,13343.68359375,0.0,34.187957763671875,1.0,283.1499938964844,284.4159240722656,298.54180908203125,299.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17415.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056999683380127,1.0,0.0,0.0,2.5199670791625977,2.5199785232543945,4.237240034399292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.69189453125,0.0,505.8614501953125,1895.4371337890625,0.0,285.8060302734375,0.625825047492981,1.0,0.0,3.0,1.0,0.0
17654580,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7653578519821167,0.1306484788656234,0.1175231039524078,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5512644648551941,0.050000000745058,0.0482331626117229,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5512644648551941,0.050000000745058,0.0356248505413532,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5512644648551941,0.050000000745058,0.0482331626117229,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5512644648551941,0.050000000745058,0.228797361254692,284.9671325683594,284.95001220703125,299.9480895996094,295.558349609375,298.2396240234375,297.1201477050781,284.967529296875,1.0,0.1569956541061401,1.0,0.6499999761581421,0.7805286645889282,1.0,-0.5741156935691833,0.2270922660827636,0.3470234274864197,0.0912326127290725,0.9063543081283568,0.9063543081283568,0.0,24.30437660217285,25.0,13431.6435546875,0.0,34.495121002197266,1.0,283.1499938964844,284.41168212890625,298.5677795410156,299.625,293.1499938964844,293.1499938964844,283.1499938964844,17295.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075027406215668,1.0,0.0,0.0,2.545228242874145,2.545239925384521,4.322617428442754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.4970703125,0.0,518.7708740234375,1895.4371337890625,0.0,289.0614318847656,0.6313196420669556,1.0,0.0,3.0,1.0,0.0
17654640,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.765882134437561,0.1309181302785873,0.1177579686045646,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.5512774586677551,0.050000000745058,0.0482330657541751,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.5512774586677551,0.050000000745058,0.0356247797608375,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.5512774586677551,0.050000000745058,0.0482330657541751,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.5512774586677551,0.050000000745058,0.228796899318695,284.9672546386719,284.95001220703125,299.95172119140625,295.56036376953125,298.24188232421875,297.1213073730469,284.9676513671875,1.0,0.1570227146148681,1.0,0.6499999761581421,0.7802376747131348,1.0,-0.5743966102600098,0.227223590016365,0.3471730351448059,0.0913344770669937,0.9073801040649414,0.9073801040649414,0.0,24.30464553833008,25.0,13439.658203125,0.0,34.522789001464844,1.0,283.1499938964844,284.4112854003906,298.56988525390625,299.627685546875,293.1499938964844,293.1499938964844,283.1499938964844,17286.771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076646566390991,1.0,0.0,0.0,2.547556638717652,2.547568321228028,4.330530032348179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.21044921875,0.0,519.9837646484375,1895.4371337890625,0.0,289.3551025390625,0.6348292827606201,1.0,0.0,3.0,1.0,0.0
