time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17654700,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.769235372543335,0.1326342672109604,0.1192564219236373,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.5513694882392883,0.050000000745058,0.0482323914766311,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.5513694882392883,0.050000000745058,0.0356242805719375,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.5513694882392883,0.050000000745058,0.0482323914766311,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.5513694882392883,0.050000000745058,0.2287936955690384,284.96612548828125,284.95001220703125,299.97369384765625,295.5723571777344,298.2559814453125,297.1288452148437,284.9649963378906,1.0,0.1571921855211258,1.0,0.6499999761581421,0.7784190773963928,1.0,-0.5761889815330505,0.2280589342117309,0.3481300175189972,0.0919866934418678,0.9122370481491088,0.9122370481491088,0.0,24.304792404174805,25.0,13509.6611328125,0.0,34.69812774658203,1.0,283.1499938964844,284.4012145996094,298.5830993652344,299.6457824707031,293.1499938964844,293.1499938964844,283.1499938964844,17561.1328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088157415390014,1.0,0.0,0.0,2.583408832550049,2.583420753479004,4.453276005733642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.16943359375,0.0,541.1057739257812,1895.4371337890625,0.0,291.4488220214844,0.6407067179679871,1.0,0.0,3.0,1.0,0.0
17654760,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7727832794189453,0.1344327330589294,0.1208337470889091,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5514869093894958,0.050000000745058,0.0482315346598625,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5514869093894958,0.050000000745058,0.0356236472725868,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5514869093894958,0.050000000745058,0.0482315346598625,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.5514869093894958,0.050000000745058,0.2287896275520324,284.9634704589844,284.95001220703125,299.994384765625,295.5833740234375,298.2699890136719,297.1372375488281,284.9624328613281,1.0,0.1573631167411804,1.0,0.6499999761581421,0.7766266465187073,1.0,-0.5780742168426514,0.2289281487464904,0.3491460382938385,0.0926720649003982,0.9152356386184692,0.9152356386184692,0.0,24.30130958557129,25.0,13561.26171875,0.0,34.87966537475586,1.0,283.1499938964844,284.3945617675781,298.5947265625,299.66131591796875,293.1499938964844,293.1499938964844,283.1499938964844,17740.88671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099933505058288,1.0,0.0,0.0,2.606285333633423,2.606297492980957,4.53249469956063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.232421875,0.0,554.899658203125,1895.4371337890625,0.0,293.6020812988281,0.6490386724472046,1.0,0.0,3.0,1.0,0.0
17654820,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7803305387496948,0.138234794139862,0.1241802349686622,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5517787933349609,0.050000000745058,0.0482294037938118,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5517787933349609,0.050000000745058,0.0356220752000808,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5517787933349609,0.050000000745058,0.0482294037938118,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5517787933349609,0.050000000745058,0.228779524564743,284.95556640625,284.95001220703125,300.0320129394531,295.6026916503906,298.2976379394531,297.1558837890625,284.9541931152344,1.0,0.1577111333608627,1.0,0.6499999761581421,0.7730417847633362,1.0,-0.5820711851119995,0.2307552099227905,0.351315975189209,0.0941367894411087,0.9161558151245116,0.9161558151245116,0.0,24.28655815124512,25.0,13686.2998046875,0.0,35.25949478149414,1.0,283.1499938964844,284.3747253417969,298.61492919921875,299.6903686523437,293.1499938964844,293.1499938964844,283.1499938964844,18588.62890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124878346920013,1.0,0.0,0.0,2.673037528991699,2.673050165176392,4.767640007230513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.46728515625,0.0,598.2392578125,1895.4371337890625,0.0,298.2017822265625,0.6655188202857971,1.0,0.0,3.0,1.0,0.0
17654880,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7803305387496948,0.138234794139862,0.1241802349686622,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5517787933349609,0.050000000745058,0.0482294037938118,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5517787933349609,0.050000000745058,0.0356220752000808,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5517787933349609,0.050000000745058,0.0482294037938118,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5517787933349609,0.050000000745058,0.228779524564743,284.95556640625,284.95001220703125,300.0320129394531,295.6026916503906,298.2976379394531,297.1558837890625,284.9541931152344,1.0,0.1577111333608627,1.0,0.6499999761581421,0.7730417847633362,1.0,-0.5820711851119995,0.2307552099227905,0.351315975189209,0.0941367894411087,0.9161558151245116,0.9161558151245116,0.0,24.28655815124512,25.0,13686.2998046875,0.0,35.25949478149414,1.0,283.1499938964844,284.3747253417969,298.61492919921875,299.6903686523437,293.1499938964844,293.1499938964844,283.1499938964844,18588.62890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124878346920013,1.0,0.0,0.0,2.673037528991699,2.673050165176392,4.767640007230513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.46728515625,0.0,598.2392578125,1895.4371337890625,0.0,298.2017822265625,0.6655188202857971,1.0,0.0,3.0,1.0,0.0
17654940,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.788398265838623,0.1422971040010452,0.1277660280466079,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.55213463306427,0.050000000745058,0.0482268221676349,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.55213463306427,0.050000000745058,0.035620167851448,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.55213463306427,0.050000000745058,0.0482268221676349,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.55213463306427,0.050000000745058,0.2287672758102417,284.9476928710937,284.95001220703125,300.0649719238281,295.6185607910156,298.3246459960937,297.1766357421875,284.94659423828125,1.0,0.1580705493688583,1.0,0.6499999761581421,0.7694569230079651,1.0,-0.5863513946533203,0.2326932847499847,0.3536580801010132,0.0957279354333877,0.911687433719635,0.911687433719635,0.0,24.26367378234864,25.0,13812.91796875,0.0,35.662445068359375,1.0,283.1499938964844,284.35614013671875,298.6307983398437,299.7148132324219,293.1499938964844,293.1499938964844,283.1499938964844,19682.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149636626243591,1.0,0.0,0.0,2.738898277282715,2.7389116287231445,5.005473440178321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.01123046875,0.0,644.4927978515625,1895.4371337890625,0.0,302.8202514648437,0.6820602416992188,1.0,0.0,3.0,1.0,0.0
17655000,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.788398265838623,0.1422971040010452,0.1277660280466079,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.55213463306427,0.050000000745058,0.0482268221676349,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.55213463306427,0.050000000745058,0.035620167851448,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.55213463306427,0.050000000745058,0.0482268221676349,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.55213463306427,0.050000000745058,0.2287672758102417,284.9476928710937,284.95001220703125,300.0649719238281,295.6185607910156,298.3246459960937,297.1766357421875,284.94659423828125,1.0,0.1580705493688583,1.0,0.6499999761581421,0.7694569230079651,1.0,-0.5863513946533203,0.2326932847499847,0.3536580801010132,0.0957279354333877,0.911687433719635,0.911687433719635,0.0,24.26367378234864,25.0,13812.91796875,0.0,35.662445068359375,1.0,283.1499938964844,284.35614013671875,298.6307983398437,299.7148132324219,293.1499938964844,293.1499938964844,283.1499938964844,19682.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149636626243591,1.0,0.0,0.0,2.738898277282715,2.7389116287231445,5.005473440178321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.01123046875,0.0,644.4927978515625,1895.4371337890625,0.0,302.8202514648437,0.6820602416992188,1.0,0.0,3.0,1.0,0.0
17655060,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7968852519989014,0.1466021835803985,0.1315731108188629,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5525425672531128,0.050000000745058,0.0482238754630088,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5525425672531128,0.050000000745058,0.0356179885566234,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5525425672531128,0.050000000745058,0.0482238754630088,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5525425672531128,0.050000000745058,0.2287532985210418,284.9418029785156,284.95001220703125,300.0935974121094,295.6312561035156,298.35089111328125,297.19903564453125,284.9411926269531,1.0,0.1584442555904388,1.0,0.6499999761581421,0.7658944129943848,1.0,-0.5908936262130737,0.2347315400838852,0.3561620712280273,0.097444400191307,0.9039804339408876,0.9039804339408876,0.0,24.234844207763672,25.0,13940.421875,0.0,36.089149475097656,1.0,283.1499938964844,284.3408203125,298.6431579589844,299.7354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20905.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173604547977447,1.0,0.0,0.0,2.799149513244629,2.799163579940796,5.228120016909088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.03955078125,0.0,689.9613037109375,1895.4371337890625,0.0,307.34356689453125,0.6974481344223022,1.0,0.0,3.0,1.0,0.0
17655120,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7968852519989014,0.1466021835803985,0.1315731108188629,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5525425672531128,0.050000000745058,0.0482238754630088,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5525425672531128,0.050000000745058,0.0356179885566234,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5525425672531128,0.050000000745058,0.0482238754630088,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5525425672531128,0.050000000745058,0.2287532985210418,284.9418029785156,284.95001220703125,300.0935974121094,295.6312561035156,298.35089111328125,297.19903564453125,284.9411926269531,1.0,0.1584442555904388,1.0,0.6499999761581421,0.7658944129943848,1.0,-0.5908936262130737,0.2347315400838852,0.3561620712280273,0.097444400191307,0.9039804339408876,0.9039804339408876,0.0,24.234844207763672,25.0,13940.421875,0.0,36.089149475097656,1.0,283.1499938964844,284.3408203125,298.6431579589844,299.7354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20905.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173604547977447,1.0,0.0,0.0,2.799149513244629,2.799163579940796,5.228120016909088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.03955078125,0.0,689.9613037109375,1895.4371337890625,0.0,307.34356689453125,0.6974481344223022,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8056947588920593,0.1511356383562088,0.135587677359581,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5529947280883789,0.050000000745058,0.0482206232845783,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5529947280883789,0.050000000745058,0.0356155894696712,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5529947280883789,0.050000000745058,0.0482206232845783,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5529947280883789,0.050000000745058,0.2287378758192062,284.9385681152344,284.95001220703125,300.1181640625,295.6410522460937,298.3763122558594,297.22283935546875,284.93853759765625,1.0,0.1588343232870102,1.0,0.6499999761581421,0.7623319029808044,1.0,-0.5956823229789734,0.23686483502388,0.3588174879550934,0.0992928445339202,0.8950519561767578,0.8950519561767578,0.0,24.20162773132324,25.0,14069.8916015625,0.0,36.54014205932617,1.0,283.1499938964844,284.3291931152344,298.6527099609375,299.7532043457031,293.1499938964844,293.1499938964844,283.1499938964844,22168.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197041988372803,1.0,0.0,0.0,2.8523645401000977,2.852379322052002,5.428794338513399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.76513671875,0.0,732.7623291015625,1895.4371337890625,0.0,311.8179931640625,0.7052664756774902,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8056947588920593,0.1511356383562088,0.135587677359581,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5529947280883789,0.050000000745058,0.0482206232845783,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5529947280883789,0.050000000745058,0.0356155894696712,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5529947280883789,0.050000000745058,0.0482206232845783,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5529947280883789,0.050000000745058,0.2287378758192062,284.9385681152344,284.95001220703125,300.1181640625,295.6410522460937,298.3763122558594,297.22283935546875,284.93853759765625,1.0,0.1588343232870102,1.0,0.6499999761581421,0.7623319029808044,1.0,-0.5956823229789734,0.23686483502388,0.3588174879550934,0.0992928445339202,0.8950519561767578,0.8950519561767578,0.0,24.20162773132324,25.0,14069.8916015625,0.0,36.54014205932617,1.0,283.1499938964844,284.3291931152344,298.6527099609375,299.7532043457031,293.1499938964844,293.1499938964844,283.1499938964844,22168.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197041988372803,1.0,0.0,0.0,2.8523645401000977,2.852379322052002,5.428794338513399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.76513671875,0.0,732.7623291015625,1895.4371337890625,0.0,311.8179931640625,0.7052664756774902,1.0,0.0,3.0,1.0,0.0
17655300,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8101134300231934,0.1534893065690994,0.1376715898513794,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.5532360672950745,0.050000000745058,0.0482188947498798,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.5532360672950745,0.050000000745058,0.0356143116950988,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.5532360672950745,0.050000000745058,0.0482188947498798,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.5532360672950745,0.050000000745058,0.2287296801805496,284.9413452148437,284.95001220703125,300.12908935546875,295.6449279785156,298.38873291015625,297.2352294921875,284.9435119628906,1.0,0.1590360850095749,1.0,0.6499999761581421,0.7605506181716919,1.0,-0.5981678366661072,0.2379663735628128,0.3602014482021332,0.1002687886357307,0.8935307860374451,0.8935307860374451,0.0,24.183666229248047,25.0,14112.4169921875,0.0,36.77510070800781,1.0,283.1499938964844,284.335205078125,298.655517578125,299.75860595703125,293.1499938964844,293.1499938964844,283.1499938964844,22175.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207029640674591,1.0,0.0,0.0,2.8440849781036377,2.844099521636963,5.397323548095301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.70166015625,0.0,727.1848754882812,1895.4371337890625,0.0,313.74053955078125,0.7059610486030579,1.0,0.0,3.0,1.0,0.0
17655360,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8144742250442505,0.1559058278799057,0.1398111581802368,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5534884333610535,0.050000000745058,0.0482170917093753,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5534884333610535,0.050000000745058,0.0356129817664623,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5534884333610535,0.050000000745058,0.0482170917093753,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5534884333610535,0.050000000745058,0.2287211269140243,284.9471130371094,284.95001220703125,300.1390991210937,295.6481628417969,298.4009704589844,297.2479248046875,284.9496154785156,1.0,0.1592427790164947,1.0,0.6499999761581421,0.75879967212677,1.0,-0.6007193326950073,0.2390899062156677,0.3616293966770172,0.1012783870100975,0.8957182168960571,0.8957182168960571,0.0,24.16475296020508,25.0,14174.849609375,0.0,37.0169677734375,1.0,283.1499938964844,284.3393249511719,298.6581726074219,299.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,22149.37109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216633141040802,1.0,0.0,0.0,2.847219467163086,2.8472342491149902,5.409227696873131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.33154296875,0.0,729.1565551757812,1895.4371337890625,0.0,315.59820556640625,0.7036818861961365,1.0,0.0,3.0,1.0,0.0
17655420,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8231434226036072,0.1609070003032684,0.144242912530899,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5540234446525574,0.050000000745058,0.0482132881879806,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5540234446525574,0.050000000745058,0.0356101691722869,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5540234446525574,0.050000000745058,0.0482132881879806,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5540234446525574,0.050000000745058,0.2287030816078186,284.9628601074219,284.95001220703125,300.1566772460937,295.6528625488281,298.4249572753906,297.2742614746094,284.9659729003906,1.0,0.1596706509590149,1.0,0.6499999761581421,0.7552977800369263,1.0,-0.6060037016868591,0.2414029389619827,0.3646007478237152,0.10341277718544,0.9099050760269164,0.9099050760269164,0.0,24.12460708618164,25.0,14290.892578125,0.0,37.520606994628906,1.0,283.1499938964844,284.354248046875,298.6624450683594,299.7759094238281,293.1499938964844,293.1499938964844,283.1499938964844,21317.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235351979732513,1.0,0.0,0.0,2.8348288536071777,2.834843158721924,5.362249453355616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.74267578125,0.0,715.9600219726562,1895.4371337890625,0.0,319.2449645996094,0.7055553197860718,1.0,0.0,3.0,1.0,0.0
17655480,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8231434226036072,0.1609070003032684,0.144242912530899,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5540234446525574,0.050000000745058,0.0482132881879806,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5540234446525574,0.050000000745058,0.0356101691722869,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5540234446525574,0.050000000745058,0.0482132881879806,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5540234446525574,0.050000000745058,0.2287030816078186,284.9628601074219,284.95001220703125,300.1566772460937,295.6528625488281,298.4249572753906,297.2742614746094,284.9659729003906,1.0,0.1596706509590149,1.0,0.6499999761581421,0.7552977800369263,1.0,-0.6060037016868591,0.2414029389619827,0.3646007478237152,0.10341277718544,0.9099050760269164,0.9099050760269164,0.0,24.12460708618164,25.0,14290.892578125,0.0,37.520606994628906,1.0,283.1499938964844,284.354248046875,298.6624450683594,299.7759094238281,293.1499938964844,293.1499938964844,283.1499938964844,21317.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235351979732513,1.0,0.0,0.0,2.8348288536071777,2.834843158721924,5.362249453355616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.74267578125,0.0,715.9600219726562,1895.4371337890625,0.0,319.2449645996094,0.7055553197860718,1.0,0.0,3.0,1.0,0.0
17655540,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8319129943847656,0.1661073416471481,0.14886374771595,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5545939207077026,0.050000000745058,0.0482092536985874,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5545939207077026,0.050000000745058,0.0356071926653385,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5545939207077026,0.050000000745058,0.0482092536985874,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5545939207077026,0.050000000745058,0.2286839485168457,284.9693298339844,284.95001220703125,300.1712646484375,295.6554260253906,298.4482727050781,297.3016967773437,284.96990966796875,1.0,0.1601192653179168,1.0,0.6499999761581421,0.7517959475517273,1.0,-0.6115131378173828,0.2437862902879715,0.3677268326282501,0.1057345792651176,0.9258294701576232,0.9258294701576232,0.0,24.08275413513184,25.0,14447.8291015625,0.0,38.05104446411133,1.0,283.1499938964844,284.34783935546875,298.6675109863281,299.7909240722656,293.1499938964844,293.1499938964844,283.1499938964844,21282.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259888529777527,1.0,0.0,0.0,2.883562088012696,2.8835768699646,5.548197918869846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.97998046875,0.0,748.9462280273438,1895.4371337890625,0.0,324.0781555175781,0.7169225811958313,1.0,0.0,3.0,1.0,0.0
17655600,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8319129943847656,0.1661073416471481,0.14886374771595,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5545939207077026,0.050000000745058,0.0482092536985874,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5545939207077026,0.050000000745058,0.0356071926653385,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5545939207077026,0.050000000745058,0.0482092536985874,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5545939207077026,0.050000000745058,0.2286839485168457,284.9693298339844,284.95001220703125,300.1712646484375,295.6554260253906,298.4482727050781,297.3016967773437,284.96990966796875,1.0,0.1601192653179168,1.0,0.6499999761581421,0.7517959475517273,1.0,-0.6115131378173828,0.2437862902879715,0.3677268326282501,0.1057345792651176,0.9258294701576232,0.9258294701576232,0.0,24.08275413513184,25.0,14447.8291015625,0.0,38.05104446411133,1.0,283.1499938964844,284.34783935546875,298.6675109863281,299.7909240722656,293.1499938964844,293.1499938964844,283.1499938964844,21282.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259888529777527,1.0,0.0,0.0,2.883562088012696,2.8835768699646,5.548197918869846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.97998046875,0.0,748.9462280273438,1895.4371337890625,0.0,324.0781555175781,0.7169225811958313,1.0,0.0,3.0,1.0,0.0
17655660,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8368471264839172,0.1690578311681747,0.1514883339405059,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.5549218654632568,0.050000000745058,0.0482069477438926,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.5549218654632568,0.050000000745058,0.0356054864823818,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.5549218654632568,0.050000000745058,0.0482069477438926,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.5549218654632568,0.050000000745058,0.2286729961633682,284.96875,284.95001220703125,300.1781616210937,295.656005859375,298.4608764648437,297.3172607421875,284.9680480957031,1.0,0.1603764295578003,1.0,0.6499999761581421,0.749871015548706,1.0,-0.6146422624588013,0.245121419429779,0.3695208430290222,0.1071132346987724,0.9325554370880128,0.9325554370880128,0.0,24.059579849243164,25.0,14544.126953125,0.0,38.35539245605469,1.0,283.1499938964844,284.3383178710937,298.6695251464844,299.7991638183594,293.1499938964844,293.1499938964844,283.1499938964844,21617.7109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275681376457214,1.0,0.0,0.0,2.9276318550109863,2.927647113800049,5.719081741517584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.533203125,0.0,781.892333984375,1895.4371337890625,0.0,327.2215881347656,0.7246631979942322,1.0,0.0,3.0,1.0,0.0
17655720,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8408832550048828,0.1714743375778198,0.1536379903554916,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5551929473876953,0.050000000745058,0.0482050441205501,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5551929473876953,0.050000000745058,0.0356040820479393,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5551929473876953,0.050000000745058,0.0482050441205501,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5551929473876953,0.050000000745058,0.2286639809608459,284.9674072265625,284.95001220703125,300.18316650390625,295.6560974121094,298.4708557128906,297.3300170898437,284.9669189453125,1.0,0.1605885028839111,1.0,0.6499999761581421,0.7483196258544922,1.0,-0.6172054409980774,0.2462032586336136,0.3710021674633026,0.1082831844687461,0.9369460344314576,0.9369460344314576,0.0,24.040990829467773,25.0,14608.802734375,0.0,38.606422424316406,1.0,283.1499938964844,284.3333740234375,298.67010498046875,299.8040466308594,293.1499938964844,293.1499938964844,283.1499938964844,21787.7109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288573265075683,1.0,0.0,0.0,2.95231032371521,2.9523255825042725,5.815905410599953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.73046875,0.0,800.646240234375,1895.4371337890625,0.0,329.80694580078125,0.7333762049674988,1.0,0.0,3.0,1.0,0.0
17655780,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8501368761062622,0.1770020723342895,0.1585554033517837,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5558234453201294,0.050000000745058,0.0482006408274173,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5558234453201294,0.050000000745058,0.0356008298695087,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5558234453201294,0.050000000745058,0.0482006408274173,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5558234453201294,0.050000000745058,0.2286430895328521,284.9621887207031,284.95001220703125,300.1927490234375,295.6551208496094,298.49267578125,297.359130859375,284.9613952636719,1.0,0.1610775887966156,1.0,0.6499999761581421,0.7448433637619019,1.0,-0.6230668425559998,0.2486373037099838,0.3744295537471771,0.1111034005880355,0.9432392716407776,0.9432392716407776,0.0,23.99947929382324,25.0,14771.4638671875,0.0,39.18620300292969,1.0,283.1499938964844,284.3161926269531,298.6697692871094,299.81414794921875,293.1499938964844,293.1499938964844,283.1499938964844,22638.451171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431834876537323,1.0,0.0,0.0,3.029268264770508,3.0292844772338867,6.123063940322027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.95849609375,0.0,863.0416259765625,1895.4371337890625,0.0,335.84576416015625,0.7520291805267334,1.0,0.0,3.0,1.0,0.0
17655840,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8501368761062622,0.1770020723342895,0.1585554033517837,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5558234453201294,0.050000000745058,0.0482006408274173,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5558234453201294,0.050000000745058,0.0356008298695087,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5558234453201294,0.050000000745058,0.0482006408274173,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.5558234453201294,0.050000000745058,0.2286430895328521,284.9621887207031,284.95001220703125,300.1927490234375,295.6551208496094,298.49267578125,297.359130859375,284.9613952636719,1.0,0.1610775887966156,1.0,0.6499999761581421,0.7448433637619019,1.0,-0.6230668425559998,0.2486373037099838,0.3744295537471771,0.1111034005880355,0.9432392716407776,0.9432392716407776,0.0,23.99947929382324,25.0,14771.4638671875,0.0,39.18620300292969,1.0,283.1499938964844,284.3161926269531,298.6697692871094,299.81414794921875,293.1499938964844,293.1499938964844,283.1499938964844,22638.451171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431834876537323,1.0,0.0,0.0,3.029268264770508,3.0292844772338867,6.123063940322027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.95849609375,0.0,863.0416259765625,1895.4371337890625,0.0,335.84576416015625,0.7520291805267334,1.0,0.0,3.0,1.0,0.0
17655900,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8548836708068848,0.1798249036073684,0.1610661447048187,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.5561527609825134,0.050000000745058,0.0481983534991741,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.5561527609825134,0.050000000745058,0.0355991385877132,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.5561527609825134,0.050000000745058,0.0481983534991741,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.5561527609825134,0.050000000745058,0.2286322265863418,284.95928955078125,284.95001220703125,300.19677734375,295.6540832519531,298.5033569335937,297.3739624023437,284.957763671875,1.0,0.1613292247056961,1.0,0.6499999761581421,0.7431051731109619,1.0,-0.6260595321655273,0.2498554438352584,0.3762040734291076,0.1126303225755691,0.9449415802955629,0.9449415802955629,0.0,23.978689193725582,25.0,14860.7783203125,0.0,39.485111236572266,1.0,283.1499938964844,284.30523681640625,298.6689453125,299.8188781738281,293.1499938964844,293.1499938964844,283.1499938964844,23267.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333286881446838,1.0,0.0,0.0,3.077055215835572,3.0770719051361084,6.317771408248518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.5078125,0.0,903.9580078125,1895.4371337890625,0.0,338.911865234375,0.7609096169471741,1.0,0.0,3.0,1.0,0.0
17655960,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8597303628921509,0.1826981753110885,0.1636212170124054,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5564928650856018,0.050000000745058,0.0481959953904151,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5564928650856018,0.050000000745058,0.0355973988771438,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5564928650856018,0.050000000745058,0.0481959953904151,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5564928650856018,0.050000000745058,0.2286210507154464,284.9565734863281,284.95001220703125,300.2003479003906,295.6527404785156,298.513916015625,297.3890686035156,284.9559020996094,1.0,0.1615867763757705,1.0,0.6499999761581421,0.7413931488990784,1.0,-0.6291050910949707,0.2510740160942077,0.3780310750007629,0.1142401471734047,0.9455694556236268,0.9455694556236268,0.0,23.957881927490234,25.0,14935.2333984375,0.0,39.79140090942383,1.0,283.1499938964844,284.29949951171875,298.66717529296875,299.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,23694.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347458183765411,1.0,0.0,0.0,3.1071231365203857,3.107140064239502,6.441844675464381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.83203125,0.0,930.5269165039062,1895.4371337890625,0.0,341.84344482421875,0.7710682153701782,1.0,0.0,3.0,1.0,0.0
17656020,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8696913123130798,0.1885802149772644,0.168848842382431,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5572072863578796,0.050000000745058,0.0481910742819309,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5572072863578796,0.050000000745058,0.0355937629938125,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5572072863578796,0.050000000745058,0.0481910742819309,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5572072863578796,0.050000000745058,0.2285977005958557,284.9521179199219,284.95001220703125,300.2062683105469,295.64923095703125,298.5348205566406,297.420166015625,284.95172119140625,1.0,0.1621166914701461,1.0,0.6499999761581421,0.737969160079956,1.0,-0.6353344917297363,0.2535164654254913,0.381818026304245,0.1177090108394622,0.9452782273292542,0.9452782273292542,0.0,23.91569709777832,25.0,15100.4375,0.0,40.42384719848633,1.0,283.1499938964844,284.2848205566406,298.6631774902344,299.8275146484375,293.1499938964844,293.1499938964844,283.1499938964844,24847.693359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375446438789367,1.0,0.0,0.0,3.1817781925201416,3.181795835494995,6.755120693924255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.55517578125,0.0,999.23291015625,1895.4371337890625,0.0,347.7003173828125,0.7894531488418579,1.0,0.0,3.0,1.0,0.0
17656080,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8696913123130798,0.1885802149772644,0.168848842382431,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5572072863578796,0.050000000745058,0.0481910742819309,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5572072863578796,0.050000000745058,0.0355937629938125,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5572072863578796,0.050000000745058,0.0481910742819309,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5572072863578796,0.050000000745058,0.2285977005958557,284.9521179199219,284.95001220703125,300.2062683105469,295.64923095703125,298.5348205566406,297.420166015625,284.95172119140625,1.0,0.1621166914701461,1.0,0.6499999761581421,0.737969160079956,1.0,-0.6353344917297363,0.2535164654254913,0.381818026304245,0.1177090108394622,0.9452782273292542,0.9452782273292542,0.0,23.91569709777832,25.0,15100.4375,0.0,40.42384719848633,1.0,283.1499938964844,284.2848205566406,298.6631774902344,299.8275146484375,293.1499938964844,293.1499938964844,283.1499938964844,24847.693359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375446438789367,1.0,0.0,0.0,3.1817781925201416,3.181795835494995,6.755120693924255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.55517578125,0.0,999.23291015625,1895.4371337890625,0.0,347.7003173828125,0.7894531488418579,1.0,0.0,3.0,1.0,0.0
17656140,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8769515752792358,0.1928561180830001,0.1726470440626144,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5577435493469238,0.050000000745058,0.0481874011456966,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5577435493469238,0.050000000745058,0.0355910509824752,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5577435493469238,0.050000000745058,0.0481874011456966,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5577435493469238,0.050000000745058,0.2285802960395813,284.94976806640625,284.95001220703125,300.2096252441406,295.6462097167969,298.549560546875,297.44293212890625,284.9492492675781,1.0,0.162503644824028,1.0,0.6499999761581421,0.735551655292511,1.0,-0.6398600935935974,0.2552523612976074,0.38460773229599,0.1203657835721969,0.9440941214561462,0.9440941214561462,0.0,23.885055541992188,25.0,15222.9384765625,0.0,40.88798522949219,1.0,283.1499938964844,284.2744445800781,298.6600341796875,299.8315734863281,293.1499938964844,293.1499938964844,283.1499938964844,25769.71484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439491719007492,1.0,0.0,0.0,3.237357378005981,3.2373757362365723,6.993178089942376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.38916015625,0.0,1052.824462890625,1895.4371337890625,0.0,351.82843017578125,0.8003020882606506,1.0,0.0,3.0,1.0,0.0
17656200,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8800289630889893,0.1946671456098556,0.1742568910121917,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5579743981361389,0.050000000745058,0.0481858290731906,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5579743981361389,0.050000000745058,0.0355898886919021,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5579743981361389,0.050000000745058,0.0481858290731906,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5579743981361389,0.050000000745058,0.228572815656662,284.94940185546875,284.95001220703125,300.2108764648437,295.6448669433594,298.55572509765625,297.4526062011719,284.9493408203125,1.0,0.1626682430505752,1.0,0.6499999761581421,0.734545111656189,1.0,-0.6417781114578247,0.2559802532196045,0.3857978582382202,0.1215206161141395,0.9437572360038756,0.9437572360038756,0.0,23.87212371826172,25.0,15268.5166015625,0.0,41.0859489440918,1.0,283.1499938964844,284.27252197265625,298.658447265625,299.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,26025.748046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402728974819183,1.0,0.0,0.0,3.2520456314086914,3.2520642280578613,7.056779622871545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.34912109375,0.0,1067.3643798828125,1895.4371337890625,0.0,353.4972229003906,0.8068427443504333,1.0,0.0,3.0,1.0,0.0
17656260,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8897531628608704,0.2003948986530304,0.1793564110994339,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5587168335914612,0.050000000745058,0.0481807887554168,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5587168335914612,0.050000000745058,0.035586167126894,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5587168335914612,0.050000000745058,0.0481807887554168,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5587168335914612,0.050000000745058,0.228548914194107,284.9480895996094,284.95001220703125,300.2142333984375,295.6402587890625,298.5748596191406,297.4832458496094,284.9481506347656,1.0,0.163192868232727,1.0,0.6499999761581421,0.7314420938491821,1.0,-0.6478530168533325,0.2582558393478393,0.3895971477031708,0.1252801865339279,0.9420262575149536,0.9420262575149536,0.0,23.83184242248535,25.0,15426.6591796875,0.0,41.718482971191406,1.0,283.1499938964844,284.26239013671875,298.65386962890625,299.8372802734375,293.1499938964844,293.1499938964844,283.1499938964844,27135.203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427749514579773,1.0,0.0,0.0,3.3154547214508057,3.315474033355713,7.33465242319653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.7197265625,0.0,1131.6004638671875,1895.4371337890625,0.0,358.8916931152344,0.8195945620536804,1.0,0.0,3.0,1.0,0.0
17656320,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8906376361846924,0.2009173333644867,0.179822027683258,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5587850213050842,0.050000000745058,0.0481803268194198,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5587850213050842,0.050000000745058,0.0355858244001865,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5587850213050842,0.050000000745058,0.0481803268194198,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5587850213050842,0.050000000745058,0.2285467386245727,284.9482116699219,284.95001220703125,300.2144775390625,295.63983154296875,298.5765991210937,297.48602294921875,284.9483947753906,1.0,0.1632411628961563,1.0,0.6499999761581421,0.731162428855896,1.0,-0.6484078764915466,0.2584620118141174,0.3899458348751068,0.1256310194730758,0.9420082569122314,0.9420082569122314,0.0,23.82828140258789,25.0,15439.8828125,0.0,41.776737213134766,1.0,283.1499938964844,284.2620849609375,298.65338134765625,299.8375549316406,293.1499938964844,293.1499938964844,283.1499938964844,27198.240234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429928064346313,1.0,0.0,0.0,3.3190743923187256,3.319093704223633,7.350676014539204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.29736328125,0.0,1135.336181640625,1895.4371337890625,0.0,359.364990234375,0.8234667778015137,1.0,0.0,3.0,1.0,0.0
17656380,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.90134197473526,0.2072748392820358,0.1854944825172424,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5596199035644531,0.050000000745058,0.0481747090816497,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5596199035644531,0.050000000745058,0.035581674426794,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5596199035644531,0.050000000745058,0.0481747090816497,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5596199035644531,0.050000000745058,0.2285200804471969,284.94805908203125,284.95001220703125,300.21746826171875,295.6344299316406,298.5975036621094,297.5201721191406,284.94842529296875,1.0,0.1638341844081878,1.0,0.6499999761581421,0.7277798056602478,1.0,-0.655164897441864,0.2609642744064331,0.3942005932331085,0.1299817413091659,0.940614640712738,0.940614640712738,0.0,23.78633689880371,25.0,15614.4169921875,0.0,42.492820739746094,1.0,283.1499938964844,284.2529602050781,298.6480712890625,299.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,28352.306640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457322359085083,1.0,0.0,0.0,3.38413953781128,3.384159803390503,7.641697266080882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.41748046875,0.0,1203.959228515625,1895.4371337890625,0.0,365.3667297363281,0.8396024107933044,1.0,0.0,3.0,1.0,0.0
17656440,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.90134197473526,0.2072748392820358,0.1854944825172424,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5596199035644531,0.050000000745058,0.0481747090816497,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5596199035644531,0.050000000745058,0.035581674426794,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5596199035644531,0.050000000745058,0.0481747090816497,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5596199035644531,0.050000000745058,0.2285200804471969,284.94805908203125,284.95001220703125,300.21746826171875,295.6344299316406,298.5975036621094,297.5201721191406,284.94842529296875,1.0,0.1638341844081878,1.0,0.6499999761581421,0.7277798056602478,1.0,-0.655164897441864,0.2609642744064331,0.3942005932331085,0.1299817413091659,0.940614640712738,0.940614640712738,0.0,23.78633689880371,25.0,15614.4169921875,0.0,42.492820739746094,1.0,283.1499938964844,284.2529602050781,298.6480712890625,299.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,28352.306640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457322359085083,1.0,0.0,0.0,3.38413953781128,3.384159803390503,7.641697266080882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.41748046875,0.0,1203.959228515625,1895.4371337890625,0.0,365.3667297363281,0.8396024107933044,1.0,0.0,3.0,1.0,0.0
17656500,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9067814350128174,0.2104816138744354,0.1883589625358581,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5600413084030151,0.050000000745058,0.0481718890368938,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5600413084030151,0.050000000745058,0.0355795957148075,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5600413084030151,0.050000000745058,0.0481718890368938,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5600413084030151,0.050000000745058,0.228506714105606,284.94830322265625,284.95001220703125,300.21881103515625,295.63165283203125,298.6080322265625,297.5374755859375,284.9482727050781,1.0,0.1641378998756408,1.0,0.6499999761581421,0.7260884642601013,1.0,-0.658577561378479,0.2622249722480774,0.3963525593280792,0.1322256624698639,0.940199613571167,0.940199613571167,0.0,23.766576766967773,25.0,15709.9599609375,0.0,42.85955429077149,1.0,283.1499938964844,284.2470703125,298.6454772949219,299.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,29042.443359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471211433410644,1.0,0.0,0.0,3.4238576889038086,3.4238784313201904,7.822124530321162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.15087890625,0.0,1246.9952392578125,1895.4371337890625,0.0,368.4456481933594,0.8466198444366455,1.0,0.0,3.0,1.0,0.0
