time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656560,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9124908447265624,0.2137029618024826,0.1912376284599304,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5604624152183533,0.050000000745058,0.0481690838932991,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5604624152183533,0.050000000745058,0.0355775207281112,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5604624152183533,0.050000000745058,0.0481690838932991,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5604624152183533,0.050000000745058,0.2284933924674987,284.9489440917969,284.95001220703125,300.2201232910156,295.62890625,298.6186218261719,297.554931640625,284.9494323730469,1.0,0.1644463390111923,1.0,0.6499999761581421,0.7244117259979248,1.0,-0.6620073318481445,0.2634925246238708,0.3985148072242737,0.1344984471797943,0.9401881098747252,0.9401881098747252,0.0,23.74785041809082,25.0,15792.8486328125,0.0,43.2318000793457,1.0,283.1499938964844,284.2450256347656,298.642578125,299.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,29456.27734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484844207763672,1.0,0.0,0.0,3.447526693344116,3.447547674179077,7.930646006570896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.7841796875,0.0,1273.1129150390625,1895.4371337890625,0.0,371.49163818359375,0.8552939295768738,1.0,0.0,3.0,1.0,0.0
17656620,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9229986667633056,0.2194540202617645,0.1963800936937332,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5612082481384277,0.050000000745058,0.0481641441583633,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5612082481384277,0.050000000745058,0.0355738699436187,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5612082481384277,0.050000000745058,0.0481641441583633,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5612082481384277,0.050000000745058,0.2284699529409408,284.94989013671875,284.95001220703125,300.2225036621094,295.62408447265625,298.637939453125,297.5865783691406,284.9503173828125,1.0,0.1650044023990631,1.0,0.6499999761581421,0.721430242061615,1.0,-0.6681346297264099,0.2657737731933594,0.4023608565330505,0.1385837942361831,0.9405294060707092,0.9405294060707092,0.0,23.7169189453125,25.0,15956.7900390625,0.0,43.9057731628418,1.0,283.1499938964844,284.2377319335937,298.6379089355469,299.8521423339844,293.1499938964844,293.1499938964844,283.1499938964844,30459.501953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509558379650116,1.0,0.0,0.0,3.506690502166748,3.5067121982574463,8.205181529774563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.58349609375,0.0,1339.6707763671875,1895.4371337890625,0.0,377.0751953125,0.8669228553771973,1.0,0.0,3.0,1.0,0.0
17656680,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9243221282958984,0.2201740443706512,0.1970239728689193,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5613003969192505,0.050000000745058,0.0481635332107543,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5613003969192505,0.050000000745058,0.0355734229087829,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5613003969192505,0.050000000745058,0.0481635332107543,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5613003969192505,0.050000000745058,0.2284670770168304,284.95025634765625,284.95001220703125,300.2228088378906,295.6235046386719,298.64044189453125,297.5906066894531,284.9508056640625,1.0,0.1650750637054443,1.0,0.6499999761581421,0.7210581302642822,1.0,-0.6689022779464722,0.2660619616508484,0.4028403162956238,0.1390955150127411,0.9408066272735596,0.9408066272735596,0.0,23.71333885192871,25.0,15976.16796875,0.0,43.99108123779297,1.0,283.1499938964844,284.2375183105469,298.63726806640625,299.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,30531.625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512561857700348,1.0,0.0,0.0,3.5114803314208984,3.511502265930176,8.227611942857038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.46484375,0.0,1345.087646484375,1895.4371337890625,0.0,377.7592468261719,0.8710631728172302,1.0,0.0,3.0,1.0,0.0
17656740,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9327075481414796,0.2247570902109146,0.201124832034111,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5618830323219299,0.1456093937158584,0.0481596998870372,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5618830323219299,0.050000000745058,0.0355705916881561,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5618830323219299,0.050000000745058,0.0481596998870372,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5618830323219299,0.050000000745058,0.2284488826990127,284.9512023925781,284.95001220703125,300.2248840332031,295.619873046875,298.6566162109375,297.6167907714844,284.9515380859375,1.0,0.1655279397964477,1.0,0.6499999761581421,0.7186904549598694,1.0,-0.6737894415855408,0.2679130434989929,0.4058763682842254,0.1423460990190506,0.9418647885322572,0.9418647885322572,0.0,23.691600799560547,25.0,16113.638671875,0.0,44.53846740722656,1.0,283.1499938964844,284.2312927246094,298.63385009765625,299.8570861816406,293.1499938964844,293.1499938964844,283.1499938964844,31363.91796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532410800457001,1.0,0.0,0.0,3.562509775161743,3.5625321865081787,8.468479109069449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.19189453125,0.0,1404.1358642578125,1895.4371337890625,0.0,382.3099365234375,0.8807048201560974,1.0,0.0,3.0,1.0,0.0
17656800,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9764728546142578,0.2267317175865173,0.2026995569467544,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7752615809440613,0.1468601822853088,0.1085957586765289,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.589198112487793,0.050000000745058,0.0354540720582008,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.589198112487793,0.050000000745058,0.0480019450187683,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.589198112487793,0.050000000745058,0.2277005612850189,284.9616394042969,284.95001220703125,300.2258605957031,295.61846923828125,298.6672668457031,297.6253662109375,284.9895935058594,1.0,0.1667430400848388,1.0,0.6499999761581421,0.7177045941352844,1.0,-0.7469329237937927,0.2989951968193054,0.4479377567768097,0.1586296707391739,0.9495156407356262,0.9495156407356262,0.0,20.4148006439209,43.0,17327.9375,0.0,49.61847305297852,1.0,283.1499938964844,284.29022216796875,298.6349182128906,299.8744812011719,293.1499938964844,293.1499938964844,283.1499938964844,31499.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543441534042358,1.0,0.0,0.0,3.577798843383789,3.5778212547302246,8.541322245037009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.9296875,0.0,1421.30859375,1895.4371337890625,0.0,384.8619384765625,0.8873835206031799,1.0,0.0,3.0,1.0,0.0
17656860,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.964159905910492,0.2337481528520584,0.2089932709932327,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8156654238700867,0.1409521102905273,0.1352857798337936,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.5735337138175964,0.050000000745058,0.0355172008275985,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.5735337138175964,0.050000000745058,0.0480874143540859,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.5735337138175964,0.050000000745058,0.2281059920787811,285.1187744140625,284.95001220703125,300.2295837402344,295.6140441894531,298.66046142578125,297.60498046875,285.118408203125,1.0,0.1769343763589859,1.0,0.6499999761581421,0.7150534987449646,1.0,-0.7872350811958313,0.3159127831459045,0.4713222980499267,0.1706631183624267,1.0,1.0,0.0,23.0444278717041,31.0,18597.955078125,0.0,58.575721740722656,1.0,283.1499938964844,284.3466186523437,298.7033386230469,300.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,31165.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723749458789825,1.0,0.0,0.0,3.7185792922973633,3.7186031341552734,9.22672086289822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.68017578125,0.0,1573.964599609375,1895.4371337890625,0.0,429.04302978515625,0.9192200899124146,1.0,0.0,3.0,1.0,0.0
17656920,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.964159905910492,0.2337481528520584,0.2089932709932327,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8156654238700867,0.1409521102905273,0.1352857798337936,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.5735337138175964,0.050000000745058,0.0355172008275985,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.5735337138175964,0.050000000745058,0.0480874143540859,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.5735337138175964,0.050000000745058,0.2281059920787811,285.1187744140625,284.95001220703125,300.2295837402344,295.6140441894531,298.66046142578125,297.60498046875,285.118408203125,1.0,0.1769343763589859,1.0,0.6499999761581421,0.7150534987449646,1.0,-0.7872350811958313,0.3159127831459045,0.4713222980499267,0.1706631183624267,1.0,1.0,0.0,23.0444278717041,31.0,18597.955078125,0.0,58.575721740722656,1.0,283.1499938964844,284.3466186523437,298.7033386230469,300.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,31165.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723749458789825,1.0,0.0,0.0,3.7185792922973633,3.7186031341552734,9.22672086289822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.68017578125,0.0,1573.964599609375,1895.4371337890625,0.0,429.04302978515625,0.9192200899124146,1.0,0.0,3.0,1.0,0.0
17656980,297.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.9975568056106568,0.2429656237363815,0.2159098088741302,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.8328847885131836,0.1397535353899002,0.1329255849123001,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.5924632549285889,0.050000000745058,0.0354411676526069,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8398881554603577,0.142359972000122,0.1365292370319366,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.5924632549285889,0.050000000745058,0.2276176810264587,285.2343139648437,284.95001220703125,300.2343444824219,295.6105041503906,298.6635437011719,297.5918273925781,285.2442321777344,1.0,0.1821298003196716,1.0,0.6499999761581421,0.7124024033546448,1.0,-0.8680897355079651,0.3505246937274933,0.5175650715827942,0.1923919469118118,1.0,1.0,0.0,21.377660751342773,25.0,20418.744140625,0.0,71.10509490966797,1.0,283.1499938964844,284.43475341796875,298.7292175292969,300.190673828125,293.1499938964844,293.1499938964844,283.04998779296875,32869.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958319365978241,1.0,0.0,0.0,3.818737506866455,3.8187625408172607,9.730449619382853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.1826171875,0.0,1704.6185302734375,1895.4371337890625,0.0,494.3015747070313,0.942582666873932,1.0,0.0,3.0,1.0,0.0
17657040,297.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.9975568056106568,0.2429656237363815,0.2159098088741302,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.8328847885131836,0.1397535353899002,0.1329255849123001,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.5924632549285889,0.050000000745058,0.0354411676526069,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8398881554603577,0.142359972000122,0.1365292370319366,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.5924632549285889,0.050000000745058,0.2276176810264587,285.2343139648437,284.95001220703125,300.2343444824219,295.6105041503906,298.6635437011719,297.5918273925781,285.2442321777344,1.0,0.1821298003196716,1.0,0.6499999761581421,0.7124024033546448,1.0,-0.8680897355079651,0.3505246937274933,0.5175650715827942,0.1923919469118118,1.0,1.0,0.0,21.377660751342773,25.0,20418.744140625,0.0,71.10509490966797,1.0,283.1499938964844,284.43475341796875,298.7292175292969,300.190673828125,293.1499938964844,293.1499938964844,283.04998779296875,32869.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958319365978241,1.0,0.0,0.0,3.818737506866455,3.8187625408172607,9.730449619382853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.1826171875,0.0,1704.6185302734375,1895.4371337890625,0.0,494.3015747070313,0.942582666873932,1.0,0.0,3.0,1.0,0.0
17657100,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.9898173809051514,0.2477166354656219,0.2064224183559417,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.8369494080543518,0.1402409374713897,0.1330982893705368,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.5956170558929443,0.050000000745058,0.0354295559227466,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.8390283584594727,0.1399157792329788,0.1341546028852462,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.5956170558929443,0.050000000745058,0.2275431007146835,285.2062683105469,284.95001220703125,300.2372131347656,295.609130859375,298.67108154296875,297.6000061035156,285.1890869140625,1.0,0.1835253536701202,1.0,0.6499999761581421,0.7110768556594849,1.0,-0.8840408325195312,0.3581861555576324,0.5258546471595764,0.1951992362737655,1.0,1.0,0.0,21.138671875,25.0,20806.498046875,0.0,71.02933502197266,1.0,283.0664367675781,284.3617858886719,298.7459716796875,300.2735595703125,293.1499938964844,293.1499938964844,283.04998779296875,33643.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107417702674866,1.0,0.0,0.0,3.863459348678589,3.863485097885132,9.959694580174985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.8271484375,0.0,1765.2122802734375,1895.4371337890625,0.0,540.9951782226562,0.9515576362609864,1.0,0.0,3.0,1.0,0.0
17657160,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9905879497528076,0.2518549561500549,0.2085112035274505,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.8362621068954468,0.1410319060087204,0.1337009519338607,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.5940431952476501,0.050000000745058,0.0354352891445159,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.8336190581321716,0.1384902894496917,0.1323525309562683,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.5940431952476501,0.050000000745058,0.2275799363851547,285.1626892089844,284.95001220703125,300.240478515625,295.6080627441406,298.6896667480469,297.628662109375,285.1562805175781,1.0,0.1839901059865951,1.0,0.6499999761581421,0.7102547883987427,1.0,-0.8851612210273743,0.3586006760597229,0.5265604853630066,0.1965434700250625,1.0,1.0,0.0,21.3653564453125,25.0,20791.2421875,0.0,71.56008911132812,1.0,283.05206298828125,284.3304443359375,298.7167663574219,300.2452697753906,293.1499938964844,293.1499938964844,282.75,34169.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203005075454712,1.0,0.0,0.0,3.893551588058472,3.893577814102173,1.0115448958458728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.18701171875,0.0,1806.78173828125,1895.4371337890625,0.0,573.28466796875,0.9587191939353944,1.0,0.0,3.0,1.0,0.0
17657220,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.978733777999878,0.2602117359638214,0.1830595284700393,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8625784516334534,0.142486959695816,0.1348685920238495,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8537136316299438,0.1436828970909118,0.0965259447693824,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8546732068061829,0.137877956032753,0.1311404705047607,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6129270792007446,0.050000000745058,0.2271605283021927,284.99688720703125,284.95001220703125,300.2457580566406,295.607177734375,298.6976013183594,297.6326599121094,284.97906494140625,1.0,0.1859154254198074,1.0,0.6499999761581421,0.7091055512428284,1.0,-0.927390456199646,0.3773793280124664,0.550011157989502,0.2067057192325592,1.0,1.0,0.0,19.62422561645508,25.0,22106.81640625,0.0,76.25445556640625,1.0,282.7699890136719,284.12322998046875,298.7343139648437,300.3702087402344,293.1499938964844,293.1499938964844,282.75,34720.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398335456848145,1.0,0.0,0.0,3.924771547317505,3.924798011779785,1.0278316722178715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.9404296875,0.0,1850.593505859375,1895.4371337890625,0.0,645.482177734375,0.9661480188369752,1.0,0.0,3.0,1.0,0.0
17657280,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.978939414024353,0.2648789286613464,0.1834153234958648,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8635309934616089,0.1431811600923538,0.1354867219924926,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8627856969833374,0.1403520256280899,0.0998097732663154,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8541640043258667,0.1379657983779907,0.1310634016990661,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6126697063446045,0.050000000745058,0.2271656543016433,284.9695739746094,284.95001220703125,300.2483215332031,295.60699462890625,298.69268798828125,297.6211853027344,284.9642944335937,1.0,0.1866765022277832,1.0,0.6499999761581421,0.7086105942726135,1.0,-0.9323998689651488,0.3795934319496155,0.5528063774108887,0.2083762437105178,1.0,1.0,0.0,19.72025680541992,28.0,22213.439453125,0.0,77.31282806396484,1.0,282.7559509277344,284.107421875,298.7051086425781,300.3313903808594,293.1499938964844,293.1499938964844,282.45001220703125,34903.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436986088752747,1.0,0.0,0.0,3.9351091384887695,3.935135841369629,1.0332533975088154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.01318359375,0.0,1865.2552490234373,1895.4371337890625,0.0,660.81640625,0.9686076045036316,1.0,0.0,3.0,1.0,0.0
17657340,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9847660660743712,0.2760160863399505,0.194529578089714,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8576850295066833,0.1458772867918014,0.1379349827766418,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.837074875831604,0.1332464814186096,0.0944257974624633,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8464062809944153,0.1398820430040359,0.1324065178632736,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6044894456863403,0.050000000745058,0.2273406088352203,284.7668151855469,284.95001220703125,300.2582092285156,295.6075744628906,298.6644897460937,297.5638732910156,284.7729797363281,1.0,0.1901919096708297,1.0,0.6499999761581421,0.7069664597511292,1.0,-0.9440363645553588,0.3848433196544647,0.5591930150985718,0.2125262171030044,0.806094765663147,0.806094765663147,0.0,20.815582275390625,31.0,23000.1796875,0.0,81.20669555664062,1.0,282.4559326171875,283.9391784667969,298.67437744140625,300.3563232421875,293.1499938964844,293.1499938964844,282.75,45539.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609890818595886,1.0,0.0,0.0,3.682662725448608,3.6826887130737305,9.049345521816576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.0380859375,0.0,1641.8282470703125,1895.4371337890625,0.0,733.9487915039062,0.917281448841095,1.0,0.0,3.0,1.0,0.0
17657400,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9847660660743712,0.2760160863399505,0.194529578089714,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8576850295066833,0.1458772867918014,0.1379349827766418,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.837074875831604,0.1332464814186096,0.0944257974624633,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8464062809944153,0.1398820430040359,0.1324065178632736,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6044894456863403,0.050000000745058,0.2273406088352203,284.7668151855469,284.95001220703125,300.2582092285156,295.6075744628906,298.6644897460937,297.5638732910156,284.7729797363281,1.0,0.1901919096708297,1.0,0.6499999761581421,0.7069664597511292,1.0,-0.9440363645553588,0.3848433196544647,0.5591930150985718,0.2125262171030044,0.806094765663147,0.806094765663147,0.0,20.815582275390625,31.0,23000.1796875,0.0,81.20669555664062,1.0,282.4559326171875,283.9391784667969,298.67437744140625,300.3563232421875,293.1499938964844,293.1499938964844,282.75,45539.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609890818595886,1.0,0.0,0.0,3.682662725448608,3.6826887130737305,9.049345521816576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.0380859375,0.0,1641.8282470703125,1895.4371337890625,0.0,733.9487915039062,0.917281448841095,1.0,0.0,3.0,1.0,0.0
17657460,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.989262580871582,0.2844454646110534,0.2049705535173416,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8543409705162048,0.1497247219085693,0.1412599980831146,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8242481350898743,0.132859468460083,0.0931296274065971,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8424423336982727,0.1432105749845504,0.1352191418409347,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.5967065095901489,0.050000000745058,0.227515622973442,285.05975341796875,284.95001220703125,300.2704772949219,295.6099853515625,298.685546875,297.58599853515625,285.0682067871094,1.0,0.1945918351411819,1.0,0.6499999761581421,0.7047377824783325,1.0,-0.9625867009162904,0.3935199677944183,0.5690667629241943,0.2179120630025863,0.9801110625267028,0.9801110625267028,0.0,21.986553192138672,34.0,23056.048828125,0.0,86.6523208618164,1.0,282.7421569824219,284.2305603027344,298.5487670898437,300.1395568847656,293.1499938964844,293.1499938964844,282.45001220703125,32796.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418528914451599,1.0,0.0,0.0,3.701458692550659,3.701482534408569,9.141955388258792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.09326171875,0.0,1566.8695068359375,1895.4371337890625,0.0,653.4489135742188,0.9157758951187134,1.0,0.0,3.0,1.0,0.0
17657520,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.989262580871582,0.2844454646110534,0.2049705535173416,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8543409705162048,0.1497247219085693,0.1412599980831146,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8242481350898743,0.132859468460083,0.0931296274065971,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8424423336982727,0.1432105749845504,0.1352191418409347,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.5967065095901489,0.050000000745058,0.227515622973442,285.05975341796875,284.95001220703125,300.2704772949219,295.6099853515625,298.685546875,297.58599853515625,285.0682067871094,1.0,0.1945918351411819,1.0,0.6499999761581421,0.7047377824783325,1.0,-0.9625867009162904,0.3935199677944183,0.5690667629241943,0.2179120630025863,0.9801110625267028,0.9801110625267028,0.0,21.986553192138672,34.0,23056.048828125,0.0,86.6523208618164,1.0,282.7421569824219,284.2305603027344,298.5487670898437,300.1395568847656,293.1499938964844,293.1499938964844,282.45001220703125,32796.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418528914451599,1.0,0.0,0.0,3.701458692550659,3.701482534408569,9.141955388258792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.09326171875,0.0,1566.8695068359375,1895.4371337890625,0.0,653.4489135742188,0.9157758951187134,1.0,0.0,3.0,1.0,0.0
17657580,297.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9367534518241882,0.3097580671310425,0.1343492120504379,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9496950507164,0.1575358361005783,0.1467024236917495,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9049438834190368,0.1387161761522293,0.0954385325312614,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9335671067237854,0.1507451683282852,0.1402354687452316,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8963559865951538,0.1329994052648544,0.5962269306182861,285.00030517578125,284.95001220703125,300.2854309082031,295.6145324707031,298.6898193359375,297.5576171875,284.9970092773437,1.0,0.2031514793634414,1.0,0.6499999761581421,0.7025091052055359,1.0,-1.042261838912964,0.4303264915943146,0.6119353175163269,0.2354616969823837,0.9819117188453674,0.9819117188453674,0.0,17.46538543701172,52.0,25619.03125,0.0,122.07091522216795,1.0,282.4569091796875,284.09698486328125,298.70928955078125,300.4997863769531,293.1499938964844,293.1499938964844,282.1499938964844,33615.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643291473388672,1.0,0.0,0.0,3.797745943069458,3.797770977020264,9.623767027733263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.75146484375,0.0,1685.278076171875,1895.4371337890625,0.0,748.9638061523438,0.9369832277297974,1.0,0.0,3.0,1.0,0.0
17657640,297.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9367534518241882,0.3097580671310425,0.1343492120504379,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9496950507164,0.1575358361005783,0.1467024236917495,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9049438834190368,0.1387161761522293,0.0954385325312614,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9335671067237854,0.1507451683282852,0.1402354687452316,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8963559865951538,0.1329994052648544,0.5962269306182861,285.00030517578125,284.95001220703125,300.2854309082031,295.6145324707031,298.6898193359375,297.5576171875,284.9970092773437,1.0,0.2031514793634414,1.0,0.6499999761581421,0.7025091052055359,1.0,-1.042261838912964,0.4303264915943146,0.6119353175163269,0.2354616969823837,0.9819117188453674,0.9819117188453674,0.0,17.46538543701172,52.0,25619.03125,0.0,122.07091522216795,1.0,282.4569091796875,284.09698486328125,298.70928955078125,300.4997863769531,293.1499938964844,293.1499938964844,282.1499938964844,33615.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643291473388672,1.0,0.0,0.0,3.797745943069458,3.797770977020264,9.623767027733263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.75146484375,0.0,1685.278076171875,1895.4371337890625,0.0,748.9638061523438,0.9369832277297974,1.0,0.0,3.0,1.0,0.0
17657700,298.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8655275106430054,0.3257593214511871,0.0833073854446411,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8655275106430054,0.1641644686460495,0.0877266898751258,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8655275106430054,0.1424281895160675,0.0647946298122406,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8655275106430054,0.1569442451000213,0.0877266898751258,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8823052644729614,0.129694402217865,0.4404985606670379,284.9454040527344,284.95001220703125,300.2940368652344,295.61767578125,298.87457275390625,297.8348388671875,284.936767578125,1.0,0.211305484175682,1.0,0.6499999761581421,0.70139479637146,1.0,-1.1809478998184204,0.4968487024307251,0.6840991973876953,0.2576630115509033,0.9545769691467284,0.9545769691467284,0.0,15.869793891906738,52.0,28610.345703125,0.0,97.36139678955078,1.0,282.1993713378906,283.9901428222656,298.7872619628906,300.76171875,293.1499938964844,293.1499938964844,282.1499938964844,34632.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853497385978699,1.0,0.0,0.0,3.824238777160645,3.824264287948608,9.75850525719579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.2802734375,0.0,1725.07861328125,1895.4371337890625,0.0,850.4801025390625,0.9428598880767822,1.0,0.0,3.0,1.0,0.0
17657760,298.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8994959592819214,0.3344644904136657,0.1058365628123283,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8994959592819214,0.1686447411775589,0.1114509999752044,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.966561198234558,0.1423327028751373,0.0999771282076835,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8994959592819214,0.160571813583374,0.1114509999752044,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9319762587547302,0.1280909925699234,0.5813177227973938,284.9180908203125,284.95001220703125,300.303466796875,295.6214294433594,298.8874816894531,297.8506164550781,284.943115234375,1.0,0.2204103916883468,1.0,0.6499999761581421,0.7014062404632568,1.0,-1.2116577625274658,0.5118269324302673,0.6998308300971985,0.2618684470653534,0.9259336590766908,0.9259336590766908,0.0,17.627756118774414,72.0,29288.11328125,0.0,137.3879852294922,1.0,282.1574401855469,283.995849609375,298.77264404296875,300.76055908203125,293.1499938964844,293.1499938964844,281.8500061035156,37099.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000754833221436,1.0,0.0,0.0,3.7878849506378174,3.78791069984436,9.573855095368344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.80517578125,0.0,1700.58740234375,1895.4371337890625,0.0,929.2202758789062,0.9367607235908508,1.0,0.0,3.0,1.0,0.0
17657820,298.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9487478137016296,0.3381839096546173,0.1451891660690307,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9707909226417542,0.1728408336639404,0.163314402103424,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.902942419052124,0.1411533504724502,0.0991021767258644,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9548653960227966,0.1649369597434997,0.1556047797203064,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.869077742099762,0.1260133683681488,0.5690043568611145,284.8954772949219,284.95001220703125,300.3248596191406,295.6309509277344,298.8632202148437,297.7721862792969,284.90728759765625,1.0,0.2445641010999679,1.0,0.6499999761581421,0.7014291286468506,1.0,-1.3349957466125488,0.5729516744613647,0.7620441317558289,0.2758696973323822,0.8770880699157715,0.8770880699157715,0.0,21.715978622436523,92.0,32083.935546875,0.0,187.6917266845703,1.0,281.8573913574219,283.91436767578125,298.775390625,300.94580078125,293.1499938964844,293.1499938964844,282.1499938964844,39631.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332168579101562,1.0,0.0,0.0,3.681077480316162,3.681102514266968,9.041556836564268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.28857421875,0.0,1595.4249267578125,1895.4371337890625,0.0,1128.88818359375,0.915485680103302,1.0,0.0,3.0,1.0,0.0
17657880,298.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9487478137016296,0.3381839096546173,0.1451891660690307,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9707909226417542,0.1728408336639404,0.163314402103424,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.902942419052124,0.1411533504724502,0.0991021767258644,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9548653960227966,0.1649369597434997,0.1556047797203064,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.869077742099762,0.1260133683681488,0.5690043568611145,284.8954772949219,284.95001220703125,300.3248596191406,295.6309509277344,298.8632202148437,297.7721862792969,284.90728759765625,1.0,0.2445641010999679,1.0,0.6499999761581421,0.7014291286468506,1.0,-1.3349957466125488,0.5729516744613647,0.7620441317558289,0.2758696973323822,0.8770880699157715,0.8770880699157715,0.0,21.715978622436523,92.0,32083.935546875,0.0,187.6917266845703,1.0,281.8573913574219,283.91436767578125,298.775390625,300.94580078125,293.1499938964844,293.1499938964844,282.1499938964844,39631.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332168579101562,1.0,0.0,0.0,3.681077480316162,3.681102514266968,9.041556836564268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.28857421875,0.0,1595.4249267578125,1895.4371337890625,0.0,1128.88818359375,0.915485680103302,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.997281014919281,0.3333527743816376,0.2332008779048919,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034973144531,0.8663449883460999,0.1707476526498794,0.1624512076377868,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8153760433197021,0.1414109170436859,0.0991842672228813,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.853985071182251,0.163547858595848,0.1555181592702865,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.7839466333389282,0.125512033700943,0.5671306252479553,285.30548095703125,284.95001220703125,300.349609375,295.64312744140625,298.83154296875,297.6690673828125,285.3219909667969,1.0,0.2738808393478393,1.0,0.6499999761581421,0.7014516592025757,1.0,-1.4645352363586426,0.634725034236908,0.8298102617263794,0.3015157282352447,1.0,1.0,0.0,31.380226135253903,92.0,34479.3828125,0.0,255.95135498046875,1.0,282.14306640625,284.2814025878906,298.709228515625,300.93963623046875,293.1499938964844,293.1499938964844,282.1499938964844,33137.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640422523021698,1.0,0.0,0.0,3.836329936981201,3.836355209350586,9.820308832786395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.869140625,0.0,1728.007568359375,1895.4371337890625,0.0,1176.0740966796875,0.9450196027755736,1.0,0.0,3.0,1.0,0.0
17658000,297.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.9977880716323853,0.3331516683101654,0.2361050993204116,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.8633925914764404,0.1707465052604675,0.1624525934457779,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8127435445785522,0.1414295732975006,0.0992034897208213,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8511636257171631,0.1635521650314331,0.1555270999670028,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.7812248468399048,0.1255091279745102,0.5671816468238831,285.3081970214844,284.95001220703125,300.3500061035156,295.643310546875,298.83062744140625,297.66705322265625,285.3245544433594,1.0,0.2742722034454345,1.0,0.6499999761581421,0.7014520168304443,1.0,-1.4642311334609983,0.634493350982666,0.8297378420829773,0.301793098449707,1.0,1.0,0.0,31.72698211669922,112.0,34495.671875,0.0,257.3691711425781,1.0,282.1434326171875,284.28326416015625,298.7102355957031,300.9432373046875,293.1499938964844,293.1499938964844,281.8500061035156,33157.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406888365745544,1.0,0.0,0.0,3.837454080581665,3.83747935295105,9.826065934248618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.5,0.0,1729.5289306640625,1895.4371337890625,0.0,1177.8424072265625,0.9452941417694092,1.0,0.0,3.0,1.0,0.0
17658060,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.94806307554245,0.3153463304042816,0.2882403135299682,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.767270565032959,0.1711370944976806,0.1632570028305053,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7244104743003845,0.142726644873619,0.1006329581141471,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.7568150758743286,0.1641338765621185,0.1566173732280731,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.6935571432113647,0.1247261241078376,0.568300187587738,285.2128601074219,284.95001220703125,300.3780517578125,295.6579895019531,298.75445556640625,297.5028991699219,285.2073669433594,1.0,0.3049435913562774,1.0,0.6499999761581421,0.7028259038925171,1.0,-1.5280486345291138,0.6642245650291443,0.8638240694999695,0.3155198991298675,1.0,1.0,0.0,50.89923477172852,100.0,36684.87890625,0.0,335.9383850097656,1.0,281.8561096191406,284.11236572265625,298.7989196777344,301.2702331542969,293.1499938964844,293.1499938964844,281.54998779296875,34305.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742506623268127,1.0,0.0,0.0,3.9012489318847656,3.901275157928467,1.0155483778362395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.40625,0.0,1817.5186767578125,1895.4371337890625,0.0,1413.7734375,0.9605509638786316,1.0,0.0,3.0,1.0,0.0
17658120,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.94806307554245,0.3153463304042816,0.2882403135299682,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.767270565032959,0.1711370944976806,0.1632570028305053,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7244104743003845,0.142726644873619,0.1006329581141471,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.7568150758743286,0.1641338765621185,0.1566173732280731,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.6935571432113647,0.1247261241078376,0.568300187587738,285.2128601074219,284.95001220703125,300.3780517578125,295.6579895019531,298.75445556640625,297.5028991699219,285.2073669433594,1.0,0.3049435913562774,1.0,0.6499999761581421,0.7028259038925171,1.0,-1.5280486345291138,0.6642245650291443,0.8638240694999695,0.3155198991298675,1.0,1.0,0.0,50.89923477172852,100.0,36684.87890625,0.0,335.9383850097656,1.0,281.8561096191406,284.11236572265625,298.7989196777344,301.2702331542969,293.1499938964844,293.1499938964844,281.54998779296875,34305.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742506623268127,1.0,0.0,0.0,3.9012489318847656,3.901275157928467,1.0155483778362395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.40625,0.0,1817.5186767578125,1895.4371337890625,0.0,1413.7734375,0.9605509638786316,1.0,0.0,3.0,1.0,0.0
17658180,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8756977319717407,0.3088147044181824,0.2799707949161529,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7239449620246887,0.1714864522218704,0.1642622351646423,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6812781095504761,0.1433733701705932,0.1016723439097404,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7145765423774719,0.1644976735115051,0.1576619148254394,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6477435231208801,0.1229267343878746,0.5640632510185242,284.9344482421875,284.95001220703125,300.4078674316406,295.6742858886719,298.72052001953125,297.4213562011719,284.928466796875,1.0,0.3207789361476898,1.0,0.6499999761581421,0.7041998505592346,1.0,-1.5214002132415771,0.6607255339622498,0.8606747388839722,0.3127548396587372,0.97160804271698,0.97160804271698,0.0,66.79676818847656,88.0,37248.625,0.0,372.8726501464844,1.0,281.5565490722656,283.8257751464844,298.76092529296875,301.3065185546875,293.1499938964844,293.1499938964844,281.25,35640.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957158446311951,1.0,0.0,0.0,3.928854465484619,3.92888116836548,1.02997137219063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.65478515625,0.0,1863.2030029296875,1895.4371337890625,0.0,1577.108642578125,0.9671737551689148,1.0,0.0,3.0,1.0,0.0
17658240,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8756977319717407,0.3088147044181824,0.2799707949161529,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7239449620246887,0.1714864522218704,0.1642622351646423,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6812781095504761,0.1433733701705932,0.1016723439097404,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7145765423774719,0.1644976735115051,0.1576619148254394,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6477435231208801,0.1229267343878746,0.5640632510185242,284.9344482421875,284.95001220703125,300.4078674316406,295.6742858886719,298.72052001953125,297.4213562011719,284.928466796875,1.0,0.3207789361476898,1.0,0.6499999761581421,0.7041998505592346,1.0,-1.5214002132415771,0.6607255339622498,0.8606747388839722,0.3127548396587372,0.97160804271698,0.97160804271698,0.0,66.79676818847656,88.0,37248.625,0.0,372.8726501464844,1.0,281.5565490722656,283.8257751464844,298.76092529296875,301.3065185546875,293.1499938964844,293.1499938964844,281.25,35640.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957158446311951,1.0,0.0,0.0,3.928854465484619,3.92888116836548,1.02997137219063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.65478515625,0.0,1863.2030029296875,1895.4371337890625,0.0,1577.108642578125,0.9671737551689148,1.0,0.0,3.0,1.0,0.0
17658300,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8616423010826111,0.307835578918457,0.2788066565990448,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.7143065333366394,0.1716349571943283,0.1645911633968353,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.6713539958000183,0.1435176581144333,0.1019457355141639,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.7043067216873169,0.1646209061145782,0.1579771935939788,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.6372592449188232,0.1219060942530632,0.5604687929153442,284.78399658203125,284.95001220703125,300.42340087890625,295.6829833984375,298.7135009765625,297.3983764648437,284.7637939453125,1.0,0.3249391615390777,1.0,0.6499999761581421,0.704886794090271,1.0,-1.5167884826660156,0.6582896709442139,0.8584988713264465,0.3114110231399536,0.8448653221130371,0.8448653221130371,0.0,71.4180908203125,88.0,37677.28125,0.0,382.46490478515625,1.0,281.295166015625,283.65386962890625,298.7611389160156,301.3912353515625,293.1499938964844,293.1499938964844,281.25,40994.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031139731407166,1.0,0.0,0.0,3.832651376724243,3.832678079605103,9.801485703064827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.9560546875,0.0,1785.2672119140625,1895.4371337890625,0.0,1635.414306640625,0.9463016390800476,1.0,0.0,3.0,1.0,0.0
17658360,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8539240956306458,0.3074817061424255,0.2782657444477081,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.7085394859313965,0.1718335300683975,0.1648439466953277,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.6657534837722778,0.1436351835727691,0.1021031811833381,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.69832444190979,0.1647746115922927,0.1581979095935821,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.6307241320610046,0.1209210678935051,0.556418776512146,284.7942199707031,284.95001220703125,300.4393310546875,295.6920166015625,298.7099609375,297.3801574707031,284.81121826171875,1.0,0.3271773755550384,1.0,0.6499999761581421,0.7045920491218567,1.0,-1.5120341777801514,0.6561349034309387,0.8558992743492126,0.3103963732719421,0.7913081049919128,0.7913081049919128,0.0,74.24549865722656,76.0,36994.33203125,0.0,387.3053283691406,1.0,281.25714111328125,283.74298095703125,298.7076416015625,301.233154296875,293.1499938964844,293.1499938964844,281.54998779296875,47357.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017595171928406,1.0,0.0,0.0,3.536097526550293,3.536122560501098,8.34337527066964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.1904296875,0.0,1492.429931640625,1895.4371337890625,0.0,1624.6666259765625,0.8888378143310547,1.0,0.0,3.0,1.0,0.0
