time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658420,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8530363440513611,0.3094327747821808,0.2793748080730438,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7083764672279358,0.1732610017061233,0.1659228205680847,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6654365062713623,0.1447116732597351,0.1026981845498085,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6980225443840027,0.1660388708114624,0.1591440439224243,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6271963715553284,0.1198560744524002,0.5504674315452576,285.0186462402344,284.95001220703125,300.47235107421875,295.71112060546875,298.71563720703125,297.36407470703125,285.015380859375,1.0,0.3274039626121521,1.0,0.6499999761581421,0.7040025591850281,1.0,-1.5093605518341064,0.655119001865387,0.8542415499687195,0.3099180161952972,0.9395152926445008,0.9395152926445008,0.0,75.04283905029297,64.0,36546.5,0.0,387.9776611328125,1.0,281.5418701171875,283.9376525878906,298.6399841308594,301.037353515625,293.1499938964844,293.1499938964844,281.25,33303.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813111305236816,1.0,0.0,0.0,3.648681402206421,3.648705005645752,8.883113196134218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.06689453125,0.0,1511.534423828125,1895.4371337890625,0.0,1466.501220703125,0.9031725525856018,1.0,0.0,3.0,1.0,0.0
17658480,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8530363440513611,0.3094327747821808,0.2793748080730438,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7083764672279358,0.1732610017061233,0.1659228205680847,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6654365062713623,0.1447116732597351,0.1026981845498085,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6980225443840027,0.1660388708114624,0.1591440439224243,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6271963715553284,0.1198560744524002,0.5504674315452576,285.0186462402344,284.95001220703125,300.47235107421875,295.71112060546875,298.71563720703125,297.36407470703125,285.015380859375,1.0,0.3274039626121521,1.0,0.6499999761581421,0.7040025591850281,1.0,-1.5093605518341064,0.655119001865387,0.8542415499687195,0.3099180161952972,0.9395152926445008,0.9395152926445008,0.0,75.04283905029297,64.0,36546.5,0.0,387.9776611328125,1.0,281.5418701171875,283.9376525878906,298.6399841308594,301.037353515625,293.1499938964844,293.1499938964844,281.25,33303.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813111305236816,1.0,0.0,0.0,3.648681402206421,3.648705005645752,8.883113196134218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.06689453125,0.0,1511.534423828125,1895.4371337890625,0.0,1466.501220703125,0.9031725525856018,1.0,0.0,3.0,1.0,0.0
17658540,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8629736304283142,0.3108989298343658,0.2808263599872589,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7174680233001709,0.1747677326202392,0.1672750264406204,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.674022912979126,0.1457091867923736,0.1033643409609794,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7073269486427307,0.1673547327518463,0.160318985581398,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6316954493522644,0.1191145405173301,0.5464739203453064,284.85821533203125,284.95001220703125,300.5067749023437,295.7314453125,298.7230834960937,297.3498229980469,284.8699951171875,1.0,0.3235921561717987,1.0,0.6499999761581421,0.7034130692481995,1.0,-1.5101441144943235,0.655723512172699,0.8544206619262695,0.3102882206439972,0.8031771183013916,0.8031771183013916,0.0,71.58193969726562,52.0,36784.875,0.0,379.4866943359375,1.0,281.25762939453125,283.80633544921875,298.74346923828125,301.2206420898437,293.1499938964844,293.1499938964844,281.54998779296875,42792.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688803493976593,1.0,0.0,0.0,3.435929775238037,3.43595290184021,7.877380880927376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.69091796875,0.0,1355.631103515625,1895.4371337890625,0.0,1523.5374755859375,0.863029956817627,1.0,0.0,3.0,1.0,0.0
17658600,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8629736304283142,0.3108989298343658,0.2808263599872589,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7174680233001709,0.1747677326202392,0.1672750264406204,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.674022912979126,0.1457091867923736,0.1033643409609794,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7073269486427307,0.1673547327518463,0.160318985581398,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6316954493522644,0.1191145405173301,0.5464739203453064,284.85821533203125,284.95001220703125,300.5067749023437,295.7314453125,298.7230834960937,297.3498229980469,284.8699951171875,1.0,0.3235921561717987,1.0,0.6499999761581421,0.7034130692481995,1.0,-1.5101441144943235,0.655723512172699,0.8544206619262695,0.3102882206439972,0.8031771183013916,0.8031771183013916,0.0,71.58193969726562,52.0,36784.875,0.0,379.4866943359375,1.0,281.25762939453125,283.80633544921875,298.74346923828125,301.2206420898437,293.1499938964844,293.1499938964844,281.54998779296875,42792.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688803493976593,1.0,0.0,0.0,3.435929775238037,3.43595290184021,7.877380880927376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.69091796875,0.0,1355.631103515625,1895.4371337890625,0.0,1523.5374755859375,0.863029956817627,1.0,0.0,3.0,1.0,0.0
17658660,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8824314475059509,0.3134911656379699,0.2825399339199066,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7330783009529114,0.1768544465303421,0.1687926799058914,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.690270721912384,0.1471942514181137,0.1040810570120811,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7233255505561829,0.1692104488611221,0.1616298556327819,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6427953839302063,0.1189410090446472,0.5436134338378906,285.05047607421875,284.95001220703125,300.5424499511719,295.7528991699219,298.7369079589844,297.34442138671875,285.0457763671875,1.0,0.316994696855545,1.0,0.6499999761581421,0.7021516561508179,1.0,-1.513019561767578,0.6575809121131897,0.8554385900497437,0.3113459050655365,0.9576932787895204,0.9576932787895204,0.0,65.29437255859375,40.0,36554.33203125,0.0,364.7667541503906,1.0,281.5415344238281,283.9673767089844,298.7091064453125,301.1007995605469,293.1499938964844,293.1499938964844,281.25,31560.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751807928085327,1.0,0.0,0.0,3.606846809387207,3.606869697570801,8.680578957864782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.806640625,0.0,1452.8646240234375,1895.4371337890625,0.0,1420.66162109375,0.8924393653869629,1.0,0.0,3.0,1.0,0.0
17658720,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8824314475059509,0.3134911656379699,0.2825399339199066,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7330783009529114,0.1768544465303421,0.1687926799058914,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.690270721912384,0.1471942514181137,0.1040810570120811,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7233255505561829,0.1692104488611221,0.1616298556327819,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6427953839302063,0.1189410090446472,0.5436134338378906,285.05047607421875,284.95001220703125,300.5424499511719,295.7528991699219,298.7369079589844,297.34442138671875,285.0457763671875,1.0,0.316994696855545,1.0,0.6499999761581421,0.7021516561508179,1.0,-1.513019561767578,0.6575809121131897,0.8554385900497437,0.3113459050655365,0.9576932787895204,0.9576932787895204,0.0,65.29437255859375,40.0,36554.33203125,0.0,364.7667541503906,1.0,281.5415344238281,283.9673767089844,298.7091064453125,301.1007995605469,293.1499938964844,293.1499938964844,281.25,31560.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751807928085327,1.0,0.0,0.0,3.606846809387207,3.606869697570801,8.680578957864782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.806640625,0.0,1452.8646240234375,1895.4371337890625,0.0,1420.66162109375,0.8924393653869629,1.0,0.0,3.0,1.0,0.0
17658780,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9118010997772216,0.3151129484176636,0.2840392589569092,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7561815977096558,0.1787561923265457,0.1703945994377136,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7138665914535522,0.1484546512365341,0.1048210263252258,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7455032467842102,0.17087984085083,0.1630101203918457,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.661373496055603,0.1188035979866981,0.5417747497558594,284.8648681640625,284.95001220703125,300.57928466796875,295.7753601074219,298.7495422363281,297.3359680175781,284.8733825683594,1.0,0.3085256218910217,1.0,0.6499999761581421,0.700890302658081,1.0,-1.5170830488204956,0.6600000858306885,0.8570829629898071,0.31275275349617,0.8182806968688965,0.8182806968688965,0.0,57.299015045166016,28.0,37014.80078125,0.0,346.1632385253906,1.0,281.2581787109375,283.8003234863281,298.80877685546875,301.3019104003906,293.1499938964844,293.1499938964844,281.54998779296875,40993.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871778964996338,1.0,0.0,0.0,3.470116138458252,3.470139265060425,8.034915595089842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.72119140625,0.0,1377.61962890625,1895.4371337890625,0.0,1511.070068359375,0.8684892654418945,1.0,0.0,3.0,1.0,0.0
17658840,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9118010997772216,0.3151129484176636,0.2840392589569092,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7561815977096558,0.1787561923265457,0.1703945994377136,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7138665914535522,0.1484546512365341,0.1048210263252258,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7455032467842102,0.17087984085083,0.1630101203918457,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.661373496055603,0.1188035979866981,0.5417747497558594,284.8648681640625,284.95001220703125,300.57928466796875,295.7753601074219,298.7495422363281,297.3359680175781,284.8733825683594,1.0,0.3085256218910217,1.0,0.6499999761581421,0.700890302658081,1.0,-1.5170830488204956,0.6600000858306885,0.8570829629898071,0.31275275349617,0.8182806968688965,0.8182806968688965,0.0,57.299015045166016,28.0,37014.80078125,0.0,346.1632385253906,1.0,281.2581787109375,283.8003234863281,298.80877685546875,301.3019104003906,293.1499938964844,293.1499938964844,281.54998779296875,40993.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871778964996338,1.0,0.0,0.0,3.470116138458252,3.470139265060425,8.034915595089842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.72119140625,0.0,1377.61962890625,1895.4371337890625,0.0,1511.070068359375,0.8684892654418945,1.0,0.0,3.0,1.0,0.0
17658900,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9325129985809326,0.3162498474121094,0.2846262156963348,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7714831233024597,0.179826483130455,0.1711210161447525,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.727328896522522,0.1491958498954773,0.1051311939954757,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7600531578063965,0.1718240976333618,0.16362364590168,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.673980176448822,0.1188323944807052,0.5406858325004578,285.021728515625,284.95001220703125,300.5980834960937,295.78692626953125,298.757080078125,297.33349609375,285.0429382324219,1.0,0.3037077784538269,1.0,0.6499999761581421,0.7002596259117126,1.0,-1.518459677696228,0.6609063744544983,0.857553243637085,0.3132919073104858,0.9170385003089904,0.9170385003089904,0.0,52.912235260009766,28.0,36544.6328125,0.0,335.5013427734375,1.0,281.4974365234375,283.9775695800781,298.7446594238281,301.1038818359375,293.1499938964844,293.1499938964844,281.54998779296875,34635.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789547801017761,1.0,0.0,0.0,3.5042724609375,3.5042948722839355,8.193869120987074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.1943359375,0.0,1367.1993408203125,1895.4371337890625,0.0,1448.791748046875,0.8747953772544861,1.0,0.0,3.0,1.0,0.0
17658960,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9584940671920776,0.3177302777767181,0.2856715321540832,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7915402054786682,0.1810848265886306,0.1720506697893142,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7442639470100403,0.1501165628433227,0.1055853292346,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7793619632720947,0.172947272658348,0.1644291579723358,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6907716393470764,0.1190284341573715,0.5403460264205933,285.0531311035156,284.95001220703125,300.6171569824219,295.7987060546875,298.76641845703125,297.333984375,285.0491943359375,1.0,0.2986416816711426,1.0,0.6499999761581421,0.6997257471084595,1.0,-1.5219331979751587,0.6627733111381531,0.8591598868370056,0.3142707347869873,0.9712271690368652,0.9712271690368652,0.0,48.13248825073242,25.0,36802.80078125,0.0,324.8014221191406,1.0,281.54156494140625,283.9635925292969,298.7652587890625,301.1739501953125,293.1499938964844,293.1499938964844,281.25,31399.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675609290599823,1.0,0.0,0.0,3.636409759521485,3.636432886123657,8.823460575513309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.94189453125,0.0,1483.80810546875,1895.4371337890625,0.0,1423.8406982421875,0.8990745544433594,1.0,0.0,3.0,1.0,0.0
17659020,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9984142780303956,0.3193703591823578,0.2871979475021362,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8294442892074585,0.1831519156694412,0.1738523989915847,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7794926166534424,0.1515126824378967,0.106447122991085,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8175444602966309,0.1747573912143707,0.1659847050905227,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225626707077026,0.1191745623946189,0.5400187969207764,284.86334228515625,284.95001220703125,300.6558837890625,295.82281494140625,298.7814636230469,297.3280944824219,284.8707580566406,1.0,0.2910719811916351,1.0,0.6499999761581421,0.6986581087112427,1.0,-1.5283252000808716,0.6662269234657288,0.862098217010498,0.3161735534667969,0.8305770754814148,0.8305770754814148,0.0,40.74249267578125,25.0,37381.2109375,0.0,308.65850830078125,1.0,281.25787353515625,283.78619384765625,298.8605041503906,301.3759460449219,293.1499938964844,293.1499938964844,281.54998779296875,40400.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68830406665802,1.0,0.0,0.0,3.524696111679077,3.524719715118408,8.289658808280365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.19970703125,0.0,1429.9732666015625,1895.4371337890625,0.0,1519.7015380859375,0.8799226880073547,1.0,0.0,3.0,1.0,0.0
17659080,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9984142780303956,0.3193703591823578,0.2871979475021362,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8294442892074585,0.1831519156694412,0.1738523989915847,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7794926166534424,0.1515126824378967,0.106447122991085,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8175444602966309,0.1747573912143707,0.1659847050905227,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225626707077026,0.1191745623946189,0.5400187969207764,284.86334228515625,284.95001220703125,300.6558837890625,295.82281494140625,298.7814636230469,297.3280944824219,284.8707580566406,1.0,0.2910719811916351,1.0,0.6499999761581421,0.6986581087112427,1.0,-1.5283252000808716,0.6662269234657288,0.862098217010498,0.3161735534667969,0.8305770754814148,0.8305770754814148,0.0,40.74249267578125,25.0,37381.2109375,0.0,308.65850830078125,1.0,281.25787353515625,283.78619384765625,298.8605041503906,301.3759460449219,293.1499938964844,293.1499938964844,281.54998779296875,40400.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68830406665802,1.0,0.0,0.0,3.524696111679077,3.524719715118408,8.289658808280365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.19970703125,0.0,1429.9732666015625,1895.4371337890625,0.0,1519.7015380859375,0.8799226880073547,1.0,0.0,3.0,1.0,0.0
17659140,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.3246412277221679,0.2696606814861297,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8509033918380737,0.1855114847421646,0.1758089512586593,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8008366823196411,0.1531876921653747,0.1074198707938194,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8381884098052979,0.1768333613872528,0.167682871222496,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7385130524635315,0.1195392534136772,0.5404837131500244,285.0361633300781,284.95001220703125,300.6954040527344,295.8475952148437,298.80230712890625,297.3347473144531,285.0302429199219,1.0,0.2851437032222748,1.0,0.6499999761581421,0.6975904107093811,1.0,-1.513500690460205,0.6595878005027771,0.853912889957428,0.3133727610111236,0.9674399495124816,0.9674399495124816,0.0,37.26055908203125,25.0,36738.19921875,0.0,292.7962341308594,1.0,281.5422058105469,283.9405212402344,298.81134033203125,301.22723388671875,293.1499938964844,293.1499938964844,281.25,31973.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676368236541748,1.0,0.0,0.0,3.6675424575805664,3.6675660610198975,8.975189302873332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.60986328125,0.0,1522.5023193359375,1895.4371337890625,0.0,1429.4810791015625,0.9063168168067932,1.0,0.0,3.0,1.0,0.0
17659200,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.3246412277221679,0.2696606814861297,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8509033918380737,0.1855114847421646,0.1758089512586593,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8008366823196411,0.1531876921653747,0.1074198707938194,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8381884098052979,0.1768333613872528,0.167682871222496,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7385130524635315,0.1195392534136772,0.5404837131500244,285.0361633300781,284.95001220703125,300.6954040527344,295.8475952148437,298.80230712890625,297.3347473144531,285.0302429199219,1.0,0.2851437032222748,1.0,0.6499999761581421,0.6975904107093811,1.0,-1.513500690460205,0.6595878005027771,0.853912889957428,0.3133727610111236,0.9674399495124816,0.9674399495124816,0.0,37.26055908203125,25.0,36738.19921875,0.0,292.7962341308594,1.0,281.5422058105469,283.9405212402344,298.81134033203125,301.22723388671875,293.1499938964844,293.1499938964844,281.25,31973.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676368236541748,1.0,0.0,0.0,3.6675424575805664,3.6675660610198975,8.975189302873332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.60986328125,0.0,1522.5023193359375,1895.4371337890625,0.0,1429.4810791015625,0.9063168168067932,1.0,0.0,3.0,1.0,0.0
17659260,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.3324609100818634,0.2536888420581817,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.871004581451416,0.1875224262475967,0.1777706146240234,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8191690444946289,0.1545186787843704,0.1083917021751403,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.857131838798523,0.1785667687654495,0.1693787574768066,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7531848549842834,0.1198634654283523,0.5417936444282532,284.84088134765625,284.95001220703125,300.7355651855469,295.8729248046875,298.8283996582031,297.35009765625,284.8505554199219,1.0,0.2804824113845825,1.0,0.6499999761581421,0.6964133977890015,1.0,-1.5014644861221311,0.65430748462677,0.8471569418907166,0.3112936019897461,0.8068345785140991,0.8068345785140991,0.0,34.63153076171875,28.0,36770.109375,0.0,280.65386962890625,1.0,281.25787353515625,283.7767333984375,298.8952941894531,301.3833923339844,293.1499938964844,293.1499938964844,281.54998779296875,42655.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860349178314209,1.0,0.0,0.0,3.4765541553497314,3.4765775203704834,8.0647566846892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.8759765625,0.0,1396.0567626953125,1895.4371337890625,0.0,1502.334228515625,0.8710525035858154,1.0,0.0,3.0,1.0,0.0
17659320,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.3324609100818634,0.2536888420581817,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.871004581451416,0.1875224262475967,0.1777706146240234,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8191690444946289,0.1545186787843704,0.1083917021751403,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.857131838798523,0.1785667687654495,0.1693787574768066,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7531848549842834,0.1198634654283523,0.5417936444282532,284.84088134765625,284.95001220703125,300.7355651855469,295.8729248046875,298.8283996582031,297.35009765625,284.8505554199219,1.0,0.2804824113845825,1.0,0.6499999761581421,0.6964133977890015,1.0,-1.5014644861221311,0.65430748462677,0.8471569418907166,0.3112936019897461,0.8068345785140991,0.8068345785140991,0.0,34.63153076171875,28.0,36770.109375,0.0,280.65386962890625,1.0,281.25787353515625,283.7767333984375,298.8952941894531,301.3833923339844,293.1499938964844,293.1499938964844,281.54998779296875,42655.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860349178314209,1.0,0.0,0.0,3.4765541553497314,3.4765775203704834,8.0647566846892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.8759765625,0.0,1396.0567626953125,1895.4371337890625,0.0,1502.334228515625,0.8710525035858154,1.0,0.0,3.0,1.0,0.0
17659380,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9986984729766846,0.3417249619960785,0.242438718676567,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8867109417915344,0.1899418085813522,0.179816648364067,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8321994543075562,0.1562468260526657,0.1094260737299919,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8719384074211121,0.180676132440567,0.1711430996656417,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7644526362419128,0.1205916926264762,0.5440258383750916,285.0359191894531,284.95001220703125,300.7762145996094,295.898681640625,298.86004638671875,297.3736267089844,285.0311889648437,1.0,0.2780563533306122,1.0,0.6499999761581421,0.6952363848686218,1.0,-1.4964474439620972,0.652378261089325,0.844069242477417,0.3107442855834961,0.9517360329627992,0.9517360329627992,0.0,33.03640365600586,31.0,36371.84375,0.0,274.37701416015625,1.0,281.54168701171875,283.94805908203125,298.8501892089844,301.2357482910156,293.1499938964844,293.1499938964844,281.25,32024.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711784601211548,1.0,0.0,0.0,3.617542266845703,3.617565155029297,8.732135938771535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.63037109375,0.0,1467.874755859375,1895.4371337890625,0.0,1391.1488037109375,0.8951613306999207,1.0,0.0,3.0,1.0,0.0
17659440,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9986984729766846,0.3417249619960785,0.242438718676567,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8867109417915344,0.1899418085813522,0.179816648364067,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8321994543075562,0.1562468260526657,0.1094260737299919,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8719384074211121,0.180676132440567,0.1711430996656417,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7644526362419128,0.1205916926264762,0.5440258383750916,285.0359191894531,284.95001220703125,300.7762145996094,295.898681640625,298.86004638671875,297.3736267089844,285.0311889648437,1.0,0.2780563533306122,1.0,0.6499999761581421,0.6952363848686218,1.0,-1.4964474439620972,0.652378261089325,0.844069242477417,0.3107442855834961,0.9517360329627992,0.9517360329627992,0.0,33.03640365600586,31.0,36371.84375,0.0,274.37701416015625,1.0,281.54168701171875,283.94805908203125,298.8501892089844,301.2357482910156,293.1499938964844,293.1499938964844,281.25,32024.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711784601211548,1.0,0.0,0.0,3.617542266845703,3.617565155029297,8.732135938771535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.63037109375,0.0,1467.874755859375,1895.4371337890625,0.0,1391.1488037109375,0.8951613306999207,1.0,0.0,3.0,1.0,0.0
17659500,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9981297254562378,0.346035361289978,0.2382723093032837,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8932300209999084,0.1910900771617889,0.1809747368097305,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8375512361526489,0.1570489406585693,0.1100386530160904,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8780996203422546,0.1816696673631668,0.1721518486738205,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7691541910171509,0.1209805235266685,0.5458865165710449,284.8837585449219,284.95001220703125,300.7967224121094,295.9117126464844,298.875244140625,297.3838195800781,284.8605041503906,1.0,0.2775676548480987,1.0,0.6499999761581421,0.6946479082107544,1.0,-1.4970159530639648,0.652883768081665,0.8441321849822998,0.3111337721347809,0.8588944673538208,0.8588944673538208,0.0,32.52841567993164,31.0,37076.3984375,0.0,273.3318786621094,1.0,281.2991638183594,283.7602233886719,298.94512939453125,301.4717712402344,293.1499938964844,293.1499938964844,281.25,35910.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788401007652283,1.0,0.0,0.0,3.62253475189209,3.62255859375,8.756255738262553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.5078125,0.0,1502.159423828125,1895.4371337890625,0.0,1447.9326171875,0.8964716792106628,1.0,0.0,3.0,1.0,0.0
17659560,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9977477192878724,0.349777340888977,0.2358600050210952,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8975006341934204,0.1920608431100845,0.1819371283054351,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8409479260444641,0.1576800793409347,0.1105112805962562,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8820919990539551,0.1824898570775985,0.1729716658592224,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.772016704082489,0.1212488859891891,0.547232449054718,284.86041259765625,284.95001220703125,300.8172607421875,295.9247741699219,298.8884582519531,297.3900146484375,284.8708801269531,1.0,0.2774806916713714,1.0,0.6499999761581421,0.6939629316329956,1.0,-1.4984419345855713,0.6538383960723877,0.8446034789085388,0.3117421269416809,0.8113481998443604,0.8113481998443604,0.0,32.2625732421875,34.0,36775.83984375,0.0,273.2781677246094,1.0,281.2583312988281,283.7974853515625,298.9508056640625,301.42822265625,293.1499938964844,293.1499938964844,281.54998779296875,41665.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815828680992126,1.0,0.0,0.0,3.44954252243042,3.4495656490325928,7.93992285252898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.03271484375,0.0,1361.4390869140625,1895.4371337890625,0.0,1468.5506591796875,0.8648993372917175,1.0,0.0,3.0,1.0,0.0
17659620,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9973485469818116,0.3574061989784241,0.2335677146911621,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9037194848060608,0.1945739835500717,0.1841277480125427,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8458520770072937,0.1594917923212051,0.1116463765501976,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8878183960914612,0.1846648454666137,0.17485411465168,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7757714986801147,0.122143767774105,0.5506572723388672,285.0584716796875,284.95001220703125,300.85858154296875,295.9510498046875,298.9168701171875,297.4048156738281,285.0544128417969,1.0,0.2784110307693481,1.0,0.6499999761581421,0.6925930976867676,1.0,-1.506049633026123,0.658045768737793,0.8480038642883301,0.3139423727989197,0.971621572971344,0.971621572971344,0.0,32.1218147277832,37.0,36702.78515625,0.0,276.2611999511719,1.0,281.54168701171875,283.9644775390625,298.91583251953125,301.315185546875,293.1499938964844,293.1499938964844,281.25,31223.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696034073829651,1.0,0.0,0.0,3.6257050037384033,3.625727891921997,8.771588113631879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.5791015625,0.0,1470.8095703125,1895.4371337890625,0.0,1379.626220703125,0.8964771628379822,1.0,0.0,3.0,1.0,0.0
17659680,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9973485469818116,0.3574061989784241,0.2335677146911621,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9037194848060608,0.1945739835500717,0.1841277480125427,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8458520770072937,0.1594917923212051,0.1116463765501976,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8878183960914612,0.1846648454666137,0.17485411465168,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7757714986801147,0.122143767774105,0.5506572723388672,285.0584716796875,284.95001220703125,300.85858154296875,295.9510498046875,298.9168701171875,297.4048156738281,285.0544128417969,1.0,0.2784110307693481,1.0,0.6499999761581421,0.6925930976867676,1.0,-1.506049633026123,0.658045768737793,0.8480038642883301,0.3139423727989197,0.971621572971344,0.971621572971344,0.0,32.1218147277832,37.0,36702.78515625,0.0,276.2611999511719,1.0,281.54168701171875,283.9644775390625,298.91583251953125,301.315185546875,293.1499938964844,293.1499938964844,281.25,31223.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696034073829651,1.0,0.0,0.0,3.6257050037384033,3.625727891921997,8.771588113631879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.5791015625,0.0,1470.8095703125,1895.4371337890625,0.0,1379.626220703125,0.8964771628379822,1.0,0.0,3.0,1.0,0.0
17659740,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.997629463672638,0.3632191121578216,0.2351584881544113,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9057307839393616,0.1967248618602752,0.1863387078046798,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.847091019153595,0.1609469801187515,0.1127912774682045,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.889388382434845,0.1864857971668243,0.1767487972974777,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.775983989238739,0.1227895841002464,0.5542086958885193,284.8711242675781,284.95001220703125,300.8999938964844,295.9774169921875,298.9399108886719,297.4091186523437,284.8788146972656,1.0,0.2806257903575897,1.0,0.6499999761581421,0.6912232041358948,1.0,-1.518525004386902,0.664592444896698,0.8539325594902039,0.3172162771224975,0.8371328711509705,0.8371328711509705,0.0,32.52284622192383,40.0,37467.22265625,0.0,282.84100341796875,1.0,281.2579040527344,283.7866516113281,299.0191345214844,301.5356750488281,293.1499938964844,293.1499938964844,281.54998779296875,39819.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831602454185486,1.0,0.0,0.0,3.532421827316284,3.5324454307556152,8.326038596351282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.8017578125,0.0,1433.904296875,1895.4371337890625,0.0,1480.4757080078125,0.8812541961669922,1.0,0.0,3.0,1.0,0.0
17659800,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.997629463672638,0.3632191121578216,0.2351584881544113,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9057307839393616,0.1967248618602752,0.1863387078046798,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.847091019153595,0.1609469801187515,0.1127912774682045,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.889388382434845,0.1864857971668243,0.1767487972974777,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.775983989238739,0.1227895841002464,0.5542086958885193,284.8711242675781,284.95001220703125,300.8999938964844,295.9774169921875,298.9399108886719,297.4091186523437,284.8788146972656,1.0,0.2806257903575897,1.0,0.6499999761581421,0.6912232041358948,1.0,-1.518525004386902,0.664592444896698,0.8539325594902039,0.3172162771224975,0.8371328711509705,0.8371328711509705,0.0,32.52284622192383,40.0,37467.22265625,0.0,282.84100341796875,1.0,281.2579040527344,283.7866516113281,299.0191345214844,301.5356750488281,293.1499938964844,293.1499938964844,281.54998779296875,39819.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831602454185486,1.0,0.0,0.0,3.532421827316284,3.5324454307556152,8.326038596351282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.8017578125,0.0,1433.904296875,1895.4371337890625,0.0,1480.4757080078125,0.8812541961669922,1.0,0.0,3.0,1.0,0.0
17659860,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9984004497528076,0.3683103919029236,0.2401500195264816,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9038096070289612,0.1992126256227493,0.1885414272546768,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8449980616569519,0.1627220660448074,0.1139281913638114,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8871846795082092,0.188611552119255,0.1786213815212249,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7727406024932861,0.123527705669403,0.5572118163108826,285.0743408203125,284.95001220703125,300.9414367675781,296.0037536621094,298.9612121582031,297.41033935546875,285.0716247558594,1.0,0.2838518023490906,1.0,0.6499999761581421,0.6902972459793091,1.0,-1.5343775749206543,0.6725810766220093,0.861796498298645,0.3210851550102234,1.0,1.0,0.0,33.40375518798828,43.0,37490.69140625,0.0,292.3126525878906,1.0,281.5423583984375,283.96392822265625,298.9803771972656,301.4267883300781,293.1499938964844,293.1499938964844,281.25,31105.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736158728599548,1.0,0.0,0.0,3.703980207443237,3.704003810882568,9.154414897238894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.34326171875,0.0,1556.8912353515625,1895.4371337890625,0.0,1409.082275390625,0.9141333103179932,1.0,0.0,3.0,1.0,0.0
17659920,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9984004497528076,0.3683103919029236,0.2401500195264816,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9038096070289612,0.1992126256227493,0.1885414272546768,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8449980616569519,0.1627220660448074,0.1139281913638114,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8871846795082092,0.188611552119255,0.1786213815212249,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7727406024932861,0.123527705669403,0.5572118163108826,285.0743408203125,284.95001220703125,300.9414367675781,296.0037536621094,298.9612121582031,297.41033935546875,285.0716247558594,1.0,0.2838518023490906,1.0,0.6499999761581421,0.6902972459793091,1.0,-1.5343775749206543,0.6725810766220093,0.861796498298645,0.3210851550102234,1.0,1.0,0.0,33.40375518798828,43.0,37490.69140625,0.0,292.3126525878906,1.0,281.5423583984375,283.96392822265625,298.9803771972656,301.4267883300781,293.1499938964844,293.1499938964844,281.25,31105.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736158728599548,1.0,0.0,0.0,3.703980207443237,3.704003810882568,9.154414897238894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.34326171875,0.0,1556.8912353515625,1895.4371337890625,0.0,1409.082275390625,0.9141333103179932,1.0,0.0,3.0,1.0,0.0
17659980,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.3715730011463165,0.2476793825626373,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8989864587783813,0.2013280242681503,0.1907627284526825,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8403885364532471,0.1641308516263961,0.1150727048516273,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8821130394935608,0.1903744637966156,0.1805041283369064,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7669909000396729,0.1239571273326873,0.5600218176841736,284.87567138671875,284.95001220703125,300.98272705078125,296.02996826171875,298.97723388671875,297.4020080566406,284.8808288574219,1.0,0.28792405128479,1.0,0.6499999761581421,0.6893712282180786,1.0,-1.5530904531478882,0.6819213628768921,0.8711691498756409,0.3257060050964355,0.8736907839775085,0.8736907839775085,0.0,34.70750427246094,46.0,38504.828125,0.0,304.4210510253906,1.0,281.256591796875,283.7615661621094,299.080810546875,301.65948486328125,293.1499938964844,293.1499938964844,281.54998779296875,38239.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887763142585754,1.0,0.0,0.0,3.667018175125122,3.6670427322387695,8.972622822511767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.203125,0.0,1569.021240234375,1895.4371337890625,0.0,1523.32861328125,0.9099791646003724,1.0,0.0,3.0,1.0,0.0
17660040,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.3715730011463165,0.2476793825626373,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8989864587783813,0.2013280242681503,0.1907627284526825,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8403885364532471,0.1641308516263961,0.1150727048516273,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8821130394935608,0.1903744637966156,0.1805041283369064,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7669909000396729,0.1239571273326873,0.5600218176841736,284.87567138671875,284.95001220703125,300.98272705078125,296.02996826171875,298.97723388671875,297.4020080566406,284.8808288574219,1.0,0.28792405128479,1.0,0.6499999761581421,0.6893712282180786,1.0,-1.5530904531478882,0.6819213628768921,0.8711691498756409,0.3257060050964355,0.8736907839775085,0.8736907839775085,0.0,34.70750427246094,46.0,38504.828125,0.0,304.4210510253906,1.0,281.256591796875,283.7615661621094,299.080810546875,301.65948486328125,293.1499938964844,293.1499938964844,281.54998779296875,38239.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887763142585754,1.0,0.0,0.0,3.667018175125122,3.6670427322387695,8.972622822511767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.203125,0.0,1569.021240234375,1895.4371337890625,0.0,1523.32861328125,0.9099791646003724,1.0,0.0,3.0,1.0,0.0
17660100,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.3728376626968384,0.2526017427444458,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8949655294418335,0.2024332731962204,0.1917324662208557,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8366933465003967,0.1648796796798706,0.1155441850423812,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8780153393745422,0.1912939101457595,0.1813059896230697,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7627043724060059,0.1241324543952941,0.5607319474220276,285.0354309082031,284.95001220703125,301.0032958984375,296.0429992675781,298.9843444824219,297.3960876464844,285.05859375,1.0,0.2901870310306549,1.0,0.6499999761581421,0.6889082789421082,1.0,-1.5625444650650024,0.6866376996040344,0.875906765460968,0.3280754387378692,0.9774202704429626,0.9774202704429626,0.0,35.55333709716797,46.0,38099.94921875,0.0,311.1382751464844,1.0,281.5024108886719,283.9485778808594,299.01727294921875,301.4669189453125,293.1499938964844,293.1499938964844,281.54998779296875,33982.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682155430316925,1.0,0.0,0.0,3.7012691497802734,3.701293468475342,9.141019745584344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.78369140625,0.0,1575.649658203125,1895.4371337890625,0.0,1472.8736572265625,0.9177529811859132,1.0,0.0,3.0,1.0,0.0
17660160,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9990000128746032,0.37420853972435,0.2572897672653198,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8915138244628906,0.2037422955036163,0.1929223239421844,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.833553671836853,0.1658211499452591,0.1161704882979393,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8744832873344421,0.1924048513174057,0.1823135465383529,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7588859796524048,0.1244258806109428,0.5619738698005676,285.08746337890625,284.95001220703125,301.0237731933594,296.0559387207031,298.9924011230469,297.39215087890625,285.0884094238281,1.0,0.2926027476787567,1.0,0.6499999761581421,0.6886193752288818,1.0,-1.5730526447296145,0.6917837262153625,0.8812689185142517,0.3306440711021423,1.0,1.0,0.0,36.41873550415039,49.0,38435.58984375,0.0,318.4921875,1.0,281.54278564453125,283.96026611328125,299.0380859375,301.5439453125,293.1499938964844,293.1499938964844,281.25,32506.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803261637687683,1.0,0.0,0.0,3.798765420913696,3.798790216445923,9.628934094507713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.22998046875,0.0,1677.85791015625,1895.4371337890625,0.0,1459.0850830078125,0.9361085891723632,1.0,0.0,3.0,1.0,0.0
17660220,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.3752694725990295,0.2679638862609863,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8828455805778503,0.2058297842741012,0.1951401382684707,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8257473707199097,0.1671893298625946,0.1173035055398941,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8657679557800293,0.1941173374652862,0.1841711401939392,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.749925971031189,0.1246285289525985,0.5638508200645447,284.89324951171875,284.95001220703125,301.0644226074219,296.0815124511719,299.0035705566406,297.3757629394531,284.8957824707031,1.0,0.2977724969387054,1.0,0.6499999761581421,0.6880416870117188,1.0,-1.5943738222122192,0.7022034525871277,0.8921703696250916,0.3359406888484955,0.9153928756713868,0.9153928756713868,0.0,38.45042037963867,52.0,39624.3828125,0.0,334.439208984375,1.0,281.255859375,283.7484130859375,299.13409423828125,301.78033447265625,293.1499938964844,293.1499938964844,280.95001220703125,37029.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955820322036743,1.0,0.0,0.0,3.795812606811523,3.7958383560180655,9.61397176979517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.2958984375,0.0,1709.5379638671875,1895.4371337890625,0.0,1576.06298828125,0.9380322098731996,1.0,0.0,3.0,1.0,0.0
