time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660280,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.3752694725990295,0.2679638862609863,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8828455805778503,0.2058297842741012,0.1951401382684707,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8257473707199097,0.1671893298625946,0.1173035055398941,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8657679557800293,0.1941173374652862,0.1841711401939392,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.749925971031189,0.1246285289525985,0.5638508200645447,284.89324951171875,284.95001220703125,301.0644226074219,296.0815124511719,299.0035705566406,297.3757629394531,284.8957824707031,1.0,0.2977724969387054,1.0,0.6499999761581421,0.6880416870117188,1.0,-1.5943738222122192,0.7022034525871277,0.8921703696250916,0.3359406888484955,0.9153928756713868,0.9153928756713868,0.0,38.45042037963867,52.0,39624.3828125,0.0,334.439208984375,1.0,281.255859375,283.7484130859375,299.13409423828125,301.78033447265625,293.1499938964844,293.1499938964844,280.95001220703125,37029.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955820322036743,1.0,0.0,0.0,3.795812606811523,3.7958383560180655,9.61397176979517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.2958984375,0.0,1709.5379638671875,1895.4371337890625,0.0,1576.06298828125,0.9380322098731996,1.0,0.0,3.0,1.0,0.0
17660340,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9990000128746032,0.3744547069072723,0.2809408605098724,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8713598847389221,0.2075058370828628,0.1968377977609634,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8152478337287903,0.1681646108627319,0.1180680319666862,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8544374704360962,0.1954206526279449,0.185520514845848,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7386805415153503,0.1243931725621223,0.5635034441947937,284.8432922363281,284.95001220703125,301.1045837402344,296.10662841796875,299.0098876953125,297.3511657714844,284.8612976074219,1.0,0.3031840622425079,1.0,0.6499999761581421,0.6874639987945557,1.0,-1.614113211631775,0.7118793725967407,0.9022338390350342,0.3409024477005005,0.8002454042434692,0.8002454042434692,0.0,40.9345932006836,55.0,40066.390625,0.0,351.21240234375,1.0,280.9576110839844,283.7283630371094,299.1388244628906,301.8258361816406,293.1499938964844,293.1499938964844,281.25,44922.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057590484619141,1.0,0.0,0.0,3.4412882328033447,3.441312074661255,7.901970775492373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.3876953125,0.0,1376.0657958984375,1895.4371337890625,0.0,1656.495361328125,0.8675384521484375,1.0,0.0,3.0,1.0,0.0
17660400,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9990000128746032,0.3744547069072723,0.2809408605098724,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8713598847389221,0.2075058370828628,0.1968377977609634,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8152478337287903,0.1681646108627319,0.1180680319666862,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8544374704360962,0.1954206526279449,0.185520514845848,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7386805415153503,0.1243931725621223,0.5635034441947937,284.8432922363281,284.95001220703125,301.1045837402344,296.10662841796875,299.0098876953125,297.3511657714844,284.8612976074219,1.0,0.3031840622425079,1.0,0.6499999761581421,0.6874639987945557,1.0,-1.614113211631775,0.7118793725967407,0.9022338390350342,0.3409024477005005,0.8002454042434692,0.8002454042434692,0.0,40.9345932006836,55.0,40066.390625,0.0,351.21240234375,1.0,280.9576110839844,283.7283630371094,299.1388244628906,301.8258361816406,293.1499938964844,293.1499938964844,281.25,44922.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057590484619141,1.0,0.0,0.0,3.4412882328033447,3.441312074661255,7.901970775492373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.3876953125,0.0,1376.0657958984375,1895.4371337890625,0.0,1656.495361328125,0.8675384521484375,1.0,0.0,3.0,1.0,0.0
17660460,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.3741379976272583,0.2933776378631592,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8619725108146667,0.2099079936742782,0.1989867836236953,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8061501979827881,0.1698254346847534,0.1191485673189163,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8451717495918274,0.1973987519741058,0.1872819513082504,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7290236949920654,0.1245289891958236,0.5639148354530334,285.0509338378906,284.95001220703125,301.14410400390625,296.13116455078125,299.0209655761719,297.3355712890625,285.0484619140625,1.0,0.3088057041168213,1.0,0.6499999761581421,0.6871025562286377,1.0,-1.6355289220809937,0.7222733497619629,0.9132555723190308,0.3461861610412597,0.9635521173477172,0.9635521173477172,0.0,43.46266555786133,58.0,40259.8359375,0.0,369.3772583007813,1.0,281.2415466308594,283.8918762207031,299.0977783203125,301.710693359375,293.1499938964844,293.1499938964844,280.95001220703125,31788.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936317086219788,1.0,0.0,0.0,3.633909940719605,3.633933067321777,8.811333032099355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.41943359375,0.0,1483.9681396484375,1895.4371337890625,0.0,1560.8626708984375,0.8987385630607605,1.0,0.0,3.0,1.0,0.0
17660520,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.3741379976272583,0.2933776378631592,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8619725108146667,0.2099079936742782,0.1989867836236953,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8061501979827881,0.1698254346847534,0.1191485673189163,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8451717495918274,0.1973987519741058,0.1872819513082504,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7290236949920654,0.1245289891958236,0.5639148354530334,285.0509338378906,284.95001220703125,301.14410400390625,296.13116455078125,299.0209655761719,297.3355712890625,285.0484619140625,1.0,0.3088057041168213,1.0,0.6499999761581421,0.6871025562286377,1.0,-1.6355289220809937,0.7222733497619629,0.9132555723190308,0.3461861610412597,0.9635521173477172,0.9635521173477172,0.0,43.46266555786133,58.0,40259.8359375,0.0,369.3772583007813,1.0,281.2415466308594,283.8918762207031,299.0977783203125,301.710693359375,293.1499938964844,293.1499938964844,280.95001220703125,31788.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936317086219788,1.0,0.0,0.0,3.633909940719605,3.633933067321777,8.811333032099355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.41943359375,0.0,1483.9681396484375,1895.4371337890625,0.0,1560.8626708984375,0.8987385630607605,1.0,0.0,3.0,1.0,0.0
17660580,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.372218906879425,0.3061485290527344,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8530111312866211,0.2118938863277435,0.2011296153068542,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7969012260437012,0.1710773855447769,0.120215818285942,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8363386392593384,0.198978841304779,0.1890349090099334,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7196273803710938,0.1244193241000175,0.5644208788871765,284.88604736328125,284.95001220703125,301.182861328125,296.15496826171875,299.02911376953125,297.3153991699219,284.8944702148437,1.0,0.3145996332168579,1.0,0.6499999761581421,0.6867411732673645,1.0,-1.657428503036499,0.732897162437439,0.9245314002037048,0.3516494035720825,0.8453894257545471,0.8453894257545471,0.0,46.160587310791016,46.0,41197.41796875,0.0,388.7257385253906,1.0,280.9573669433594,283.7305908203125,299.19598388671875,301.9371032714844,293.1499938964844,293.1499938964844,281.25,39392.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706773042678833,1.0,0.0,0.0,3.542156219482422,3.542179822921753,8.37199024772417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.52880859375,0.0,1441.1004638671875,1895.4371337890625,0.0,1664.609375,0.8836328387260437,1.0,0.0,3.0,1.0,0.0
17660640,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.372218906879425,0.3061485290527344,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8530111312866211,0.2118938863277435,0.2011296153068542,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7969012260437012,0.1710773855447769,0.120215818285942,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8363386392593384,0.198978841304779,0.1890349090099334,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7196273803710938,0.1244193241000175,0.5644208788871765,284.88604736328125,284.95001220703125,301.182861328125,296.15496826171875,299.02911376953125,297.3153991699219,284.8944702148437,1.0,0.3145996332168579,1.0,0.6499999761581421,0.6867411732673645,1.0,-1.657428503036499,0.732897162437439,0.9245314002037048,0.3516494035720825,0.8453894257545471,0.8453894257545471,0.0,46.160587310791016,46.0,41197.41796875,0.0,388.7257385253906,1.0,280.9573669433594,283.7305908203125,299.19598388671875,301.9371032714844,293.1499938964844,293.1499938964844,281.25,39392.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706773042678833,1.0,0.0,0.0,3.542156219482422,3.542179822921753,8.37199024772417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.52880859375,0.0,1441.1004638671875,1895.4371337890625,0.0,1664.609375,0.8836328387260437,1.0,0.0,3.0,1.0,0.0
17660700,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.3715031147003174,0.3077252507209778,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8528525233268738,0.2129688709974289,0.2020495682954788,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7964597940444946,0.1717792153358459,0.1206400021910667,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8359972238540649,0.1998390108346939,0.1897606253623962,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7182926535606384,0.1243752762675285,0.5640195608139038,285.0413513183594,284.95001220703125,301.201904296875,296.16656494140625,299.03399658203125,297.3078308105469,285.05816650390625,1.0,0.3151313960552215,1.0,0.6499999761581421,0.6865604519844055,1.0,-1.661334991455078,0.7348314523696899,0.9265035390853882,0.3527514338493347,0.9506259560585022,0.9506259560585022,0.0,46.52699279785156,46.0,40778.2734375,0.0,391.8996887207031,1.0,281.1996154785156,283.8979797363281,299.13836669921875,301.7520751953125,293.1499938964844,293.1499938964844,281.25,33677.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002642154693604,1.0,0.0,0.0,3.5973784923553467,3.5974016189575195,8.635064432382933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.2958984375,0.0,1458.2806396484375,1895.4371337890625,0.0,1612.8388671875,0.8943859934806824,1.0,0.0,3.0,1.0,0.0
17660760,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.3719696700572967,0.305050253868103,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.856787383556366,0.2142011225223541,0.2031439691781997,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8000836372375488,0.1726284623146057,0.1211843490600586,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8395153284072876,0.2008461356163025,0.1906461417675018,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7202965617179871,0.1244481205940246,0.5640541911125183,285.0604553222656,284.95001220703125,301.220703125,296.1779479980469,299.04168701171875,297.3062744140625,285.0556030273437,1.0,0.3144316971302032,1.0,0.6499999761581421,0.6864277124404907,1.0,-1.6611994504928589,0.7348293662071228,0.926370084285736,0.3527868986129761,1.0,1.0,0.0,46.03882598876953,34.0,40972.9921875,0.0,390.4439697265625,1.0,281.2424011230469,283.8798217773437,299.1588134765625,301.8263244628906,293.1499938964844,293.1499938964844,280.95001220703125,31389.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984385848045349,1.0,0.0,0.0,3.71863055229187,3.71865439414978,9.226974952980528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.9873046875,0.0,1575.7269287109375,1895.4371337890625,0.0,1598.452392578125,0.9174835681915284,1.0,0.0,3.0,1.0,0.0
17660820,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9990000128746032,0.3747249543666839,0.2916271984577179,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8722979426383972,0.2160337716341018,0.2049790620803833,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8141019940376282,0.1737281382083892,0.1220213547348976,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8537139296531677,0.2022578716278076,0.1920762211084365,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7301549911499023,0.1242899671196937,0.5633781552314758,284.8468933105469,284.95001220703125,301.2575378417969,296.20001220703125,299.0565185546875,297.3046875,284.8524780273437,1.0,0.3097596168518066,1.0,0.6499999761581421,0.6861621737480164,1.0,-1.6492069959640503,0.7292264103889465,0.9199806451797484,0.3499990403652191,0.840502917766571,0.840502917766571,0.0,43.42896270751953,37.0,41213.19921875,0.0,376.5765686035156,1.0,280.9566650390625,283.68170166015625,299.2353820800781,301.99932861328125,293.1499938964844,293.1499938964844,281.25,40524.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105292677879333,1.0,0.0,0.0,3.606269836425781,3.6062941551208496,8.677801588419243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.7265625,0.0,1518.505126953125,1895.4371337890625,0.0,1694.8182373046875,0.8979735970497131,1.0,0.0,3.0,1.0,0.0
17660880,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9990000128746032,0.3747249543666839,0.2916271984577179,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8722979426383972,0.2160337716341018,0.2049790620803833,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8141019940376282,0.1737281382083892,0.1220213547348976,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8537139296531677,0.2022578716278076,0.1920762211084365,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7301549911499023,0.1242899671196937,0.5633781552314758,284.8468933105469,284.95001220703125,301.2575378417969,296.20001220703125,299.0565185546875,297.3046875,284.8524780273437,1.0,0.3097596168518066,1.0,0.6499999761581421,0.6861621737480164,1.0,-1.6492069959640503,0.7292264103889465,0.9199806451797484,0.3499990403652191,0.840502917766571,0.840502917766571,0.0,43.42896270751953,37.0,41213.19921875,0.0,376.5765686035156,1.0,280.9566650390625,283.68170166015625,299.2353820800781,301.99932861328125,293.1499938964844,293.1499938964844,281.25,40524.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105292677879333,1.0,0.0,0.0,3.606269836425781,3.6062941551208496,8.677801588419243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.7265625,0.0,1518.505126953125,1895.4371337890625,0.0,1694.8182373046875,0.8979735970497131,1.0,0.0,3.0,1.0,0.0
17660940,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.3810409605503082,0.2826113998889923,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8843637704849243,0.2182871252298355,0.2068445384502411,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8240189552307129,0.1752304285764694,0.1228843405842781,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8647022247314453,0.2040488570928573,0.1935203820466995,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7372153401374817,0.1244947835803031,0.5632426142692566,285.0302124023437,284.95001220703125,301.2932434082031,296.2210388183594,299.0793762207031,297.3173828125,285.02606201171875,1.0,0.3074796199798584,1.0,0.6499999761581421,0.685896635055542,1.0,-1.64321768283844,0.7265317440032959,0.9166858792304992,0.3484975695610046,0.9767624735832214,0.9767624735832214,0.0,41.77206802368164,40.0,40624.6171875,0.0,368.736328125,1.0,281.2427062988281,283.8534851074219,299.182373046875,301.83306884765625,293.1499938964844,293.1499938964844,280.95001220703125,32484.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978188157081604,1.0,0.0,0.0,3.723292350769043,3.723316431045532,9.250123866877402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.9716796875,0.0,1589.41650390625,1895.4371337890625,0.0,1593.58251953125,0.9192383289337158,1.0,0.0,3.0,1.0,0.0
17661000,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.3810409605503082,0.2826113998889923,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8843637704849243,0.2182871252298355,0.2068445384502411,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8240189552307129,0.1752304285764694,0.1228843405842781,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8647022247314453,0.2040488570928573,0.1935203820466995,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7372153401374817,0.1244947835803031,0.5632426142692566,285.0302124023437,284.95001220703125,301.2932434082031,296.2210388183594,299.0793762207031,297.3173828125,285.02606201171875,1.0,0.3074796199798584,1.0,0.6499999761581421,0.685896635055542,1.0,-1.64321768283844,0.7265317440032959,0.9166858792304992,0.3484975695610046,0.9767624735832214,0.9767624735832214,0.0,41.77206802368164,40.0,40624.6171875,0.0,368.736328125,1.0,281.2427062988281,283.8534851074219,299.182373046875,301.83306884765625,293.1499938964844,293.1499938964844,280.95001220703125,32484.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978188157081604,1.0,0.0,0.0,3.723292350769043,3.723316431045532,9.250123866877402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.9716796875,0.0,1589.41650390625,1895.4371337890625,0.0,1593.58251953125,0.9192383289337158,1.0,0.0,3.0,1.0,0.0
17661060,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.3864290118217468,0.278330385684967,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8918694257736206,0.2202168852090835,0.2088000178337097,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8298689126968384,0.1764236390590667,0.1238098666071891,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8714133501052856,0.2055277377367019,0.1950443685054779,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7411348819732666,0.1246663779020309,0.5642358064651489,284.85791015625,284.95001220703125,301.32763671875,296.24090576171875,299.1006164550781,297.3260192871094,284.8668212890625,1.0,0.3069950938224792,1.0,0.6499999761581421,0.6849434971809387,1.0,-1.6445571184158323,0.727628767490387,0.9169283509254456,0.3491763770580292,0.8338538408279419,0.8338538408279419,0.0,41.084259033203125,43.0,41026.84375,0.0,367.5238342285156,1.0,280.9574584960937,283.6993713378906,299.2642822265625,302.0063171386719,293.1499938964844,293.1499938964844,281.25,41260.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074394822120667,1.0,0.0,0.0,3.566507339477539,3.5665314197540283,8.487494369546766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.80712890625,0.0,1480.7071533203125,1895.4371337890625,0.0,1669.951416015625,0.8901758790016174,1.0,0.0,3.0,1.0,0.0
17661120,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.3864290118217468,0.278330385684967,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8918694257736206,0.2202168852090835,0.2088000178337097,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8298689126968384,0.1764236390590667,0.1238098666071891,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8714133501052856,0.2055277377367019,0.1950443685054779,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7411348819732666,0.1246663779020309,0.5642358064651489,284.85791015625,284.95001220703125,301.32763671875,296.24090576171875,299.1006164550781,297.3260192871094,284.8668212890625,1.0,0.3069950938224792,1.0,0.6499999761581421,0.6849434971809387,1.0,-1.6445571184158323,0.727628767490387,0.9169283509254456,0.3491763770580292,0.8338538408279419,0.8338538408279419,0.0,41.084259033203125,43.0,41026.84375,0.0,367.5238342285156,1.0,280.9574584960937,283.6993713378906,299.2642822265625,302.0063171386719,293.1499938964844,293.1499938964844,281.25,41260.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074394822120667,1.0,0.0,0.0,3.566507339477539,3.5665314197540283,8.487494369546766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.80712890625,0.0,1480.7071533203125,1895.4371337890625,0.0,1669.951416015625,0.8901758790016174,1.0,0.0,3.0,1.0,0.0
17661180,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9990000128746032,0.3917200863361358,0.2775555849075317,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8957690596580505,0.2226375639438629,0.2108809500932693,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8326939344406128,0.1780752390623092,0.1248216703534126,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8746796250343323,0.2074506282806396,0.1966709196567535,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7424103617668152,0.1251501590013504,0.5657618641853333,285.05078125,284.95001220703125,301.36065673828125,296.2594909667969,299.12274169921875,297.3363037109375,285.0472717285156,1.0,0.3079440295696258,1.0,0.6499999761581421,0.6839903593063354,1.0,-1.651120901107788,0.7312394380569458,0.9198814630508424,0.3511268496513366,0.988266110420227,0.988266110420227,0.0,41.08262634277344,46.0,40808.1171875,0.0,371.0168151855469,1.0,281.2426147460937,283.8695068359375,299.22589111328125,301.87994384765625,293.1499938964844,293.1499938964844,280.95001220703125,31932.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958946585655212,1.0,0.0,0.0,3.717027187347412,3.717051029205322,9.219019716510956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.279296875,0.0,1578.0323486328125,1895.4371337890625,0.0,1578.5062255859375,0.9174820780754088,1.0,0.0,3.0,1.0,0.0
17661240,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9990000128746032,0.3917200863361358,0.2775555849075317,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8957690596580505,0.2226375639438629,0.2108809500932693,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8326939344406128,0.1780752390623092,0.1248216703534126,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8746796250343323,0.2074506282806396,0.1966709196567535,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7424103617668152,0.1251501590013504,0.5657618641853333,285.05078125,284.95001220703125,301.36065673828125,296.2594909667969,299.12274169921875,297.3363037109375,285.0472717285156,1.0,0.3079440295696258,1.0,0.6499999761581421,0.6839903593063354,1.0,-1.651120901107788,0.7312394380569458,0.9198814630508424,0.3511268496513366,0.988266110420227,0.988266110420227,0.0,41.08262634277344,46.0,40808.1171875,0.0,371.0168151855469,1.0,281.2426147460937,283.8695068359375,299.22589111328125,301.87994384765625,293.1499938964844,293.1499938964844,280.95001220703125,31932.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958946585655212,1.0,0.0,0.0,3.717027187347412,3.717051029205322,9.219019716510956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.279296875,0.0,1578.0323486328125,1895.4371337890625,0.0,1578.5062255859375,0.9174820780754088,1.0,0.0,3.0,1.0,0.0
17661300,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.3937981724739074,0.2780640125274658,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8969100117683411,0.2237532585859298,0.2120512872934341,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.833450973033905,0.1788078397512436,0.1254156231880188,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8755399584770203,0.2083223313093185,0.1976046860218048,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7425097227096558,0.125367522239685,0.5670399069786072,284.89910888671875,284.95001220703125,301.3765869140625,296.2682800292969,299.1322021484375,297.3387756347656,284.877685546875,1.0,0.3088956773281097,1.0,0.6499999761581421,0.6835138201713562,1.0,-1.656504511833191,0.734047532081604,0.9224569797515868,0.352635383605957,0.9002693891525269,0.9002693891525269,0.0,41.27165603637695,46.0,41711.6875,0.0,374.4358215332031,1.0,280.9955444335937,283.67889404296875,299.3121337890625,302.1251525878906,293.1499938964844,293.1499938964844,280.95001220703125,35014.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704397439956665,1.0,0.0,0.0,3.737010002136232,3.737034559249878,9.318409297520702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.95751953125,0.0,1624.5899658203125,1895.4371337890625,0.0,1645.628173828125,0.9221490621566772,1.0,0.0,3.0,1.0,0.0
17661360,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.3951970636844635,0.2798875868320465,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8962527513504028,0.2246556878089904,0.2129871100187301,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8326426148414612,0.1793387085199356,0.1258455365896225,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8746694922447205,0.2089891880750656,0.1983165591955185,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7412469387054443,0.1254351586103439,0.5676669478416443,284.86895751953125,284.95001220703125,301.39215087890625,296.2767028808594,299.1388854980469,297.3368530273437,284.8764343261719,1.0,0.3100872933864593,1.0,0.6499999761581421,0.6832106113433838,1.0,-1.6619409322738647,0.7368036508560181,0.925137221813202,0.354087084531784,0.8528598546981812,0.8528598546981812,0.0,41.68007659912109,49.0,41544.12109375,0.0,378.5237731933594,1.0,280.9569702148437,283.6952819824219,299.3128356933594,302.08319091796875,293.1499938964844,293.1499938964844,281.25,39803.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080768346786499,1.0,0.0,0.0,3.6172902584075928,3.61731481552124,8.730920626476291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.66943359375,0.0,1525.286865234375,1895.4371337890625,0.0,1675.067626953125,0.9002843499183655,1.0,0.0,3.0,1.0,0.0
17661420,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.3983182907104492,0.2847781479358673,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8939995169639587,0.2270939201116562,0.2151265889406204,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8302964568138123,0.1809888631105423,0.1268881857395172,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.872022271156311,0.2109032273292541,0.1999772787094116,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7379345893859863,0.1258857250213623,0.5693467855453491,285.0671081542969,284.95001220703125,301.4219665527344,296.2924194335937,299.15447998046875,297.3374938964844,285.0648498535156,1.0,0.3131323158740997,1.0,0.6499999761581421,0.6826041340827942,1.0,-1.6756408214569092,0.7436655163764954,0.931975245475769,0.3576647937297821,1.0,1.0,0.0,42.76970291137695,52.0,41421.828125,0.0,389.1063232421875,1.0,281.24298095703125,283.8731384277344,299.2693176269531,301.9608764648437,293.1499938964844,293.1499938964844,280.95001220703125,31972.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987289190292358,1.0,0.0,0.0,3.76648473739624,3.7665090560913086,9.465982202527812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.50537109375,0.0,1635.5733642578125,1895.4371337890625,0.0,1600.736572265625,0.9285823702812196,1.0,0.0,3.0,1.0,0.0
17661480,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.3983182907104492,0.2847781479358673,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8939995169639587,0.2270939201116562,0.2151265889406204,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8302964568138123,0.1809888631105423,0.1268881857395172,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.872022271156311,0.2109032273292541,0.1999772787094116,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7379345893859863,0.1258857250213623,0.5693467855453491,285.0671081542969,284.95001220703125,301.4219665527344,296.2924194335937,299.15447998046875,297.3374938964844,285.0648498535156,1.0,0.3131323158740997,1.0,0.6499999761581421,0.6826041340827942,1.0,-1.6756408214569092,0.7436655163764954,0.931975245475769,0.3576647937297821,1.0,1.0,0.0,42.76970291137695,52.0,41421.828125,0.0,389.1063232421875,1.0,281.24298095703125,283.8731384277344,299.2693176269531,301.9608764648437,293.1499938964844,293.1499938964844,280.95001220703125,31972.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987289190292358,1.0,0.0,0.0,3.76648473739624,3.7665090560913086,9.465982202527812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.50537109375,0.0,1635.5733642578125,1895.4371337890625,0.0,1600.736572265625,0.9285823702812196,1.0,0.0,3.0,1.0,0.0
17661540,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.3996432721614837,0.2917207479476928,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8896695971488953,0.2291109710931778,0.2172755151987075,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8262040615081787,0.1822329610586166,0.1279303282499313,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8674128651618958,0.2124171555042266,0.201642170548439,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7331293821334839,0.1260724514722824,0.5710418224334717,284.8784484863281,284.95001220703125,301.45001220703125,296.3065185546875,299.1644287109375,297.3291931152344,284.8832092285156,1.0,0.3169263899326324,1.0,0.6499999761581421,0.6819977164268494,1.0,-1.691841721534729,0.7517212629318237,0.9401204586029052,0.3619181215763092,0.8836355805397034,0.8836355805397034,0.0,44.28208541870117,55.0,42394.76953125,0.0,402.4689331054688,1.0,280.9571533203125,283.6800537109375,299.3497619628906,302.17156982421875,293.1499938964844,293.1499938964844,281.25,38392.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712311327457428,1.0,0.0,0.0,3.716053485870361,3.716078519821167,9.214190868078732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.3173828125,0.0,1626.1326904296875,1895.4371337890625,0.0,1709.2333984375,0.9211211800575256,1.0,0.0,3.0,1.0,0.0
17661600,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.3996432721614837,0.2917207479476928,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8896695971488953,0.2291109710931778,0.2172755151987075,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8262040615081787,0.1822329610586166,0.1279303282499313,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8674128651618958,0.2124171555042266,0.201642170548439,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7331293821334839,0.1260724514722824,0.5710418224334717,284.8784484863281,284.95001220703125,301.45001220703125,296.3065185546875,299.1644287109375,297.3291931152344,284.8832092285156,1.0,0.3169263899326324,1.0,0.6499999761581421,0.6819977164268494,1.0,-1.691841721534729,0.7517212629318237,0.9401204586029052,0.3619181215763092,0.8836355805397034,0.8836355805397034,0.0,44.28208541870117,55.0,42394.76953125,0.0,402.4689331054688,1.0,280.9571533203125,283.6800537109375,299.3497619628906,302.17156982421875,293.1499938964844,293.1499938964844,281.25,38392.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712311327457428,1.0,0.0,0.0,3.716053485870361,3.716078519821167,9.214190868078732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.3173828125,0.0,1626.1326904296875,1895.4371337890625,0.0,1709.2333984375,0.9211211800575256,1.0,0.0,3.0,1.0,0.0
17661660,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9990000128746032,0.4006673693656921,0.3003557026386261,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.883776843547821,0.2315118312835693,0.2194048315286636,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.820763885974884,0.1838274002075195,0.1289533972740173,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8613453507423401,0.2142706364393234,0.2032717019319534,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7270141839981079,0.1263671368360519,0.5721840262413025,285.0823059082031,284.95001220703125,301.47442626953125,296.3198547363281,299.1734619140625,297.3222351074219,285.0829162597656,1.0,0.3212416768074035,1.0,0.6499999761581421,0.6817072033882141,1.0,-1.7093197107315063,0.7602477669715881,0.9490719437599182,0.3663436472415924,1.0,1.0,0.0,46.15333557128906,58.0,42195.6796875,0.0,417.8463134765625,1.0,281.2434387207031,283.874755859375,299.3013916015625,302.0422058105469,293.1499938964844,293.1499938964844,280.95001220703125,33058.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039873600006104,1.0,0.0,0.0,3.831563949584961,3.8315892219543457,9.795924142963486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.7822265625,0.0,1721.598876953125,1895.4371337890625,0.0,1642.3614501953125,0.9438133835792542,1.0,0.0,3.0,1.0,0.0
17661720,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9990000128746032,0.4006673693656921,0.3003557026386261,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.883776843547821,0.2315118312835693,0.2194048315286636,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.820763885974884,0.1838274002075195,0.1289533972740173,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8613453507423401,0.2142706364393234,0.2032717019319534,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7270141839981079,0.1263671368360519,0.5721840262413025,285.0823059082031,284.95001220703125,301.47442626953125,296.3198547363281,299.1734619140625,297.3222351074219,285.0829162597656,1.0,0.3212416768074035,1.0,0.6499999761581421,0.6817072033882141,1.0,-1.7093197107315063,0.7602477669715881,0.9490719437599182,0.3663436472415924,1.0,1.0,0.0,46.15333557128906,58.0,42195.6796875,0.0,417.8463134765625,1.0,281.2434387207031,283.874755859375,299.3013916015625,302.0422058105469,293.1499938964844,293.1499938964844,280.95001220703125,33058.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039873600006104,1.0,0.0,0.0,3.831563949584961,3.8315892219543457,9.795924142963486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.7822265625,0.0,1721.598876953125,1895.4371337890625,0.0,1642.3614501953125,0.9438133835792542,1.0,0.0,3.0,1.0,0.0
17661780,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.4000573754310608,0.310064285993576,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8772009015083313,0.2335333526134491,0.2215815037488937,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8146362900733948,0.1850558072328567,0.1300016939640045,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8546936511993408,0.2157651484012603,0.2049409747123718,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7203201651573181,0.1264227330684662,0.5733851194381714,284.8921203613281,284.95001220703125,301.4936828613281,296.33331298828125,299.1766967773437,297.3090515136719,284.8952331542969,1.0,0.3259956538677215,1.0,0.6499999761581421,0.6814167499542236,1.0,-1.7282954454421997,0.7694832682609558,0.958812177181244,0.3711985945701599,0.9160835146903992,0.9160835146903992,0.0,48.30316162109375,61.0,43341.85546875,0.0,435.2167053222656,1.0,280.95574951171875,283.6698303222656,299.3790588378906,302.258056640625,293.1499938964844,293.1499938964844,280.6499938964844,37402.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177258729934692,1.0,0.0,0.0,3.812704086303711,3.812729835510254,9.699726888356963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.38720703125,0.0,1732.7930908203125,1895.4371337890625,0.0,1753.351318359375,0.9421505331993104,1.0,0.0,3.0,1.0,0.0
17661840,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.4000573754310608,0.310064285993576,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8772009015083313,0.2335333526134491,0.2215815037488937,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8146362900733948,0.1850558072328567,0.1300016939640045,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8546936511993408,0.2157651484012603,0.2049409747123718,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7203201651573181,0.1264227330684662,0.5733851194381714,284.8921203613281,284.95001220703125,301.4936828613281,296.33331298828125,299.1766967773437,297.3090515136719,284.8952331542969,1.0,0.3259956538677215,1.0,0.6499999761581421,0.6814167499542236,1.0,-1.7282954454421997,0.7694832682609558,0.958812177181244,0.3711985945701599,0.9160835146903992,0.9160835146903992,0.0,48.30316162109375,61.0,43341.85546875,0.0,435.2167053222656,1.0,280.95574951171875,283.6698303222656,299.3790588378906,302.258056640625,293.1499938964844,293.1499938964844,280.6499938964844,37402.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177258729934692,1.0,0.0,0.0,3.812704086303711,3.812729835510254,9.699726888356963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.38720703125,0.0,1732.7930908203125,1895.4371337890625,0.0,1753.351318359375,0.9421505331993104,1.0,0.0,3.0,1.0,0.0
17661900,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.9990000128746032,0.3989613056182861,0.315800666809082,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.8729243874549866,0.2343509793281555,0.2224434316158294,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.8105551600456238,0.1854881793260574,0.1303679794073104,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8504603505134583,0.2163238823413849,0.2055584490299224,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.7160385847091675,0.1262832880020141,0.5731832981109619,284.7906799316406,284.95001220703125,301.50152587890625,296.340087890625,299.176025390625,297.2998352050781,284.7815246582031,1.0,0.3284540176391601,1.0,0.6499999761581421,0.681271493434906,1.0,-1.7371569871902466,0.7738034129142761,0.9633535742759703,0.3734779357910156,0.8163385987281799,0.8163385987281799,0.0,49.55278778076172,61.0,44020.6328125,0.0,444.1753540039063,1.0,280.6967468261719,283.5455017089844,299.4071044921875,302.401123046875,293.1499938964844,293.1499938964844,280.6499938964844,42256.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256126999855042,1.0,0.0,0.0,3.695842981338501,3.695868492126465,9.114237400353886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.4521484375,0.0,1632.1746826171875,1895.4371337890625,0.0,1818.4461669921875,0.9168212413787842,1.0,0.0,3.0,1.0,0.0
17661960,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9990000128746032,0.3975520133972168,0.3218941390514374,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8683578968048096,0.2351663261651992,0.2232239693403244,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8060415983200073,0.1859177350997924,0.1306781023740768,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8459691405296326,0.2168739587068557,0.2060945630073547,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7112813591957092,0.1260991394519806,0.5725802779197693,284.85577392578125,284.95001220703125,301.5082092285156,296.3468933105469,299.1749572753906,297.2909545898437,284.8707275390625,1.0,0.3309426605701446,1.0,0.6499999761581421,0.6812364459037781,1.0,-1.7457023859024048,0.7779216170310974,0.9677807688713074,0.3756296634674072,0.8122098445892334,0.8122098445892334,0.0,50.88447189331055,64.0,43755.875,0.0,453.270751953125,1.0,280.6578369140625,283.6551513671875,299.3724060058594,302.28759765625,293.1499938964844,293.1499938964844,280.95001220703125,43998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263221740722656,1.0,0.0,0.0,3.4779953956604004,3.4780189990997314,8.071444881352363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.3974609375,0.0,1407.1207275390625,1895.4371337890625,0.0,1824.3487548828125,0.875062882900238,1.0,0.0,3.0,1.0,0.0
17662020,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.3955810070037842,0.3329872786998749,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8614043593406677,0.2376106232404709,0.2254024595022201,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7989125847816467,0.1875258237123489,0.1317188292741775,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8390371799468994,0.2187247574329376,0.207729309797287,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7029891610145569,0.1261859983205795,0.5727508664131165,285.0467224121094,284.95001220703125,301.5183410644531,296.36053466796875,299.17950439453125,297.2877502441406,285.04400634765625,1.0,0.3360810279846191,1.0,0.6499999761581421,0.681166410446167,1.0,-1.7650526762008667,0.7872402667999268,0.97781240940094,0.3804927468299866,0.9660519361495972,0.9660519361495972,0.0,53.44926071166992,52.0,43895.53515625,0.0,472.8172912597656,1.0,280.9421081542969,283.8110046386719,299.32965087890625,302.1680603027344,293.1499938964844,293.1499938964844,280.6499938964844,32048.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150467038154602,1.0,0.0,0.0,3.6600849628448486,3.66010856628418,8.938726523410878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3525390625,0.0,1514.769775390625,1895.4371337890625,0.0,1731.4615478515625,0.9047389030456544,1.0,0.0,3.0,1.0,0.0
17662080,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.3955810070037842,0.3329872786998749,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8614043593406677,0.2376106232404709,0.2254024595022201,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7989125847816467,0.1875258237123489,0.1317188292741775,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8390371799468994,0.2187247574329376,0.207729309797287,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7029891610145569,0.1261859983205795,0.5727508664131165,285.0467224121094,284.95001220703125,301.5183410644531,296.36053466796875,299.17950439453125,297.2877502441406,285.04400634765625,1.0,0.3360810279846191,1.0,0.6499999761581421,0.681166410446167,1.0,-1.7650526762008667,0.7872402667999268,0.97781240940094,0.3804927468299866,0.9660519361495972,0.9660519361495972,0.0,53.44926071166992,52.0,43895.53515625,0.0,472.8172912597656,1.0,280.9421081542969,283.8110046386719,299.32965087890625,302.1680603027344,293.1499938964844,293.1499938964844,280.6499938964844,32048.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150467038154602,1.0,0.0,0.0,3.6600849628448486,3.66010856628418,8.938726523410878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3525390625,0.0,1514.769775390625,1895.4371337890625,0.0,1731.4615478515625,0.9047389030456544,1.0,0.0,3.0,1.0,0.0
