time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662140,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.392952024936676,0.330618292093277,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8659940361976624,0.2395430952310562,0.2274107635021209,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8027611970901489,0.1886464953422546,0.1326284706592559,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8428031206130981,0.2200977057218551,0.2091988176107406,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.704735517501831,0.1260825842618942,0.5726892352104187,284.87847900390625,284.95001220703125,301.5244140625,296.37420654296875,299.182861328125,297.2882995605469,284.8856811523437,1.0,0.3354501724243164,1.0,0.6499999761581421,0.6810963153839111,1.0,-1.7674193382263184,0.7883821725845337,0.9790371656417848,0.3812513351440429,0.840205192565918,0.840205192565918,0.0,53.03882598876953,40.0,44513.3203125,0.0,473.0516662597656,1.0,280.65728759765625,283.65301513671875,299.4090881347656,302.3660888671875,293.1499938964844,293.1499938964844,280.95001220703125,40018.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269800901412964,1.0,0.0,0.0,3.5439558029174805,3.54397964477539,8.380499707527633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.23291015625,0.0,1447.5535888671875,1895.4371337890625,0.0,1829.82958984375,0.8845270872116089,1.0,0.0,3.0,1.0,0.0
17662200,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.392952024936676,0.330618292093277,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8659940361976624,0.2395430952310562,0.2274107635021209,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8027611970901489,0.1886464953422546,0.1326284706592559,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8428031206130981,0.2200977057218551,0.2091988176107406,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.704735517501831,0.1260825842618942,0.5726892352104187,284.87847900390625,284.95001220703125,301.5244140625,296.37420654296875,299.182861328125,297.2882995605469,284.8856811523437,1.0,0.3354501724243164,1.0,0.6499999761581421,0.6810963153839111,1.0,-1.7674193382263184,0.7883821725845337,0.9790371656417848,0.3812513351440429,0.840205192565918,0.840205192565918,0.0,53.03882598876953,40.0,44513.3203125,0.0,473.0516662597656,1.0,280.65728759765625,283.65301513671875,299.4090881347656,302.3660888671875,293.1499938964844,293.1499938964844,280.95001220703125,40018.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269800901412964,1.0,0.0,0.0,3.5439558029174805,3.54397964477539,8.380499707527633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.23291015625,0.0,1447.5535888671875,1895.4371337890625,0.0,1829.82958984375,0.8845270872116089,1.0,0.0,3.0,1.0,0.0
17662260,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.3951641619205475,0.3163143396377563,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8814969658851624,0.2418636679649353,0.2293194234371185,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8162757754325867,0.1901236176490783,0.1334614604711532,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8566626310348511,0.2218116521835327,0.2105513662099838,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7152818441390991,0.1262198239564895,0.5722489953041077,285.0295715332031,284.95001220703125,301.52685546875,296.38787841796875,299.1841735839844,297.2901611328125,285.023193359375,1.0,0.330461710691452,1.0,0.6499999761581421,0.6809807419776917,1.0,-1.7546378374099731,0.7823132276535034,0.9723246097564696,0.3780894875526428,0.968575119972229,0.968575119972229,0.0,50.02263259887695,43.0,43911.59765625,0.0,456.1302490234375,1.0,280.9424743652344,283.7890930175781,299.3612976074219,302.2196960449219,293.1499938964844,293.1499938964844,280.6499938964844,32222.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717248260974884,1.0,0.0,0.0,3.693126678466797,3.693150520324707,9.10084509087028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.5390625,0.0,1553.0858154296875,1895.4371337890625,0.0,1749.440673828125,0.9120897650718688,1.0,0.0,3.0,1.0,0.0
17662320,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.3951641619205475,0.3163143396377563,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8814969658851624,0.2418636679649353,0.2293194234371185,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8162757754325867,0.1901236176490783,0.1334614604711532,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8566626310348511,0.2218116521835327,0.2105513662099838,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7152818441390991,0.1262198239564895,0.5722489953041077,285.0295715332031,284.95001220703125,301.52685546875,296.38787841796875,299.1841735839844,297.2901611328125,285.023193359375,1.0,0.330461710691452,1.0,0.6499999761581421,0.6809807419776917,1.0,-1.7546378374099731,0.7823132276535034,0.9723246097564696,0.3780894875526428,0.968575119972229,0.968575119972229,0.0,50.02263259887695,43.0,43911.59765625,0.0,456.1302490234375,1.0,280.9424743652344,283.7890930175781,299.3612976074219,302.2196960449219,293.1499938964844,293.1499938964844,280.6499938964844,32222.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717248260974884,1.0,0.0,0.0,3.693126678466797,3.693150520324707,9.10084509087028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.5390625,0.0,1553.0858154296875,1895.4371337890625,0.0,1749.440673828125,0.9120897650718688,1.0,0.0,3.0,1.0,0.0
17662380,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.4000102281570434,0.3070009052753448,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8930184245109558,0.2437100708484649,0.2311736494302749,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8254920244216919,0.1911604106426239,0.1342581659555435,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8669314384460449,0.2230807095766067,0.2118517011404037,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7221277356147766,0.1262069940567016,0.5722721815109253,284.8585510253906,284.95001220703125,301.5260314941406,296.4015197753906,299.1817932128906,297.2869567871094,284.8686828613281,1.0,0.3280253708362579,1.0,0.6499999761581421,0.6808651685714722,1.0,-1.7482194900512695,0.7793253660202026,0.968894064426422,0.3764033019542694,0.8222307562828064,0.8222307562828064,0.0,48.161354064941406,46.0,43978.40625,0.0,446.6906127929688,1.0,280.65728759765625,283.6472473144531,299.42169189453125,302.3537292480469,293.1499938964844,293.1499938964844,280.95001220703125,41770.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260736227035522,1.0,0.0,0.0,3.5052196979522705,3.5052433013916016,8.198298928618897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.0341796875,0.0,1419.4459228515625,1895.4371337890625,0.0,1822.2802734375,0.8775481581687927,1.0,0.0,3.0,1.0,0.0
17662440,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.4000102281570434,0.3070009052753448,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8930184245109558,0.2437100708484649,0.2311736494302749,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8254920244216919,0.1911604106426239,0.1342581659555435,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8669314384460449,0.2230807095766067,0.2118517011404037,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7221277356147766,0.1262069940567016,0.5722721815109253,284.8585510253906,284.95001220703125,301.5260314941406,296.4015197753906,299.1817932128906,297.2869567871094,284.8686828613281,1.0,0.3280253708362579,1.0,0.6499999761581421,0.6808651685714722,1.0,-1.7482194900512695,0.7793253660202026,0.968894064426422,0.3764033019542694,0.8222307562828064,0.8222307562828064,0.0,48.161354064941406,46.0,43978.40625,0.0,446.6906127929688,1.0,280.65728759765625,283.6472473144531,299.42169189453125,302.3537292480469,293.1499938964844,293.1499938964844,280.95001220703125,41770.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260736227035522,1.0,0.0,0.0,3.5052196979522705,3.5052433013916016,8.198298928618897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.0341796875,0.0,1419.4459228515625,1895.4371337890625,0.0,1822.2802734375,0.8775481581687927,1.0,0.0,3.0,1.0,0.0
17662500,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.4029491245746612,0.3045361042022705,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8966643214225769,0.2448196709156036,0.2320538014173507,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8282627463340759,0.1918496042490005,0.1346247047185897,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8700977563858032,0.2238773703575134,0.2124512791633606,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7239139676094055,0.1262910515069961,0.5721957087516785,285.0160217285156,284.95001220703125,301.5245056152344,296.4083251953125,299.182373046875,297.2890014648437,285.0301513671875,1.0,0.3274891972541809,1.0,0.6499999761581421,0.6808074116706848,1.0,-1.7473820447921753,0.7789638638496399,0.9684182405471802,0.3761761486530304,0.920943796634674,0.920943796634674,0.0,47.69540023803711,46.0,43415.25,0.0,444.8006591796875,1.0,280.8983764648437,283.8137512207031,299.3588256835937,302.142333984375,293.1499938964844,293.1499938964844,280.95001220703125,34832.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717337429523468,1.0,0.0,0.0,3.547393083572388,3.5474157333374023,8.396763178097899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.80859375,0.0,1413.4918212890625,1895.4371337890625,0.0,1750.17041015625,0.8843676447868347,1.0,0.0,3.0,1.0,0.0
17662560,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.4061886668205261,0.3025473952293396,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9002059102058411,0.246104210615158,0.2331980317831039,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8309946060180664,0.1926980763673782,0.135170578956604,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.873178243637085,0.2248354107141494,0.2132918983697891,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7256327867507935,0.1264858096837997,0.5728236436843872,285.02655029296875,284.95001220703125,301.52227783203125,296.41510009765625,299.18505859375,297.2946472167969,285.0223999023437,1.0,0.3273835778236389,1.0,0.6499999761581421,0.6804646849632263,1.0,-1.748784422874451,0.7798093557357788,0.9689751267433168,0.3766560554504394,0.955010175704956,0.955010175704956,0.0,47.36627578735352,49.0,43563.03125,0.0,444.6658935546875,1.0,280.94195556640625,283.7935791015625,299.3777770996094,302.2069396972656,293.1499938964844,293.1499938964844,280.6499938964844,32375.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138406038284302,1.0,0.0,0.0,3.6551105976104736,3.6551342010498047,8.914445857044484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.57666015625,0.0,1511.7061767578125,1895.4371337890625,0.0,1721.6455078125,0.9037705659866332,1.0,0.0,3.0,1.0,0.0
17662620,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.4105726480484009,0.3019984066486358,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9034278392791748,0.2480472922325134,0.2352057993412017,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8331778645515442,0.1938109248876571,0.1360675990581512,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8756791949272156,0.2261680364608764,0.2147143632173538,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7263770699501038,0.1265872120857238,0.5736827850341797,284.8734741210937,284.95001220703125,301.5159606933594,296.4285583496094,299.185791015625,297.2986755371094,284.88348388671875,1.0,0.3282121121883392,1.0,0.6499999761581421,0.6797791719436646,1.0,-1.754351258277893,0.7828361392021179,0.9715151190757751,0.3783722519874573,0.8266359567642212,0.8266359567642212,0.0,47.38550567626953,52.0,43957.9453125,0.0,448.0838317871094,1.0,280.65753173828125,283.6596069335937,299.4512634277344,302.3736572265625,293.1499938964844,293.1499938964844,280.95001220703125,41000.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231890559196472,1.0,0.0,0.0,3.490339517593384,3.490362882614136,8.128841386678687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.0986328125,0.0,1398.46826171875,1895.4371337890625,0.0,1798.3397216796875,0.8738224506378174,1.0,0.0,3.0,1.0,0.0
17662680,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.4105726480484009,0.3019984066486358,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9034278392791748,0.2480472922325134,0.2352057993412017,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8331778645515442,0.1938109248876571,0.1360675990581512,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8756791949272156,0.2261680364608764,0.2147143632173538,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7263770699501038,0.1265872120857238,0.5736827850341797,284.8734741210937,284.95001220703125,301.5159606933594,296.4285583496094,299.185791015625,297.2986755371094,284.88348388671875,1.0,0.3282121121883392,1.0,0.6499999761581421,0.6797791719436646,1.0,-1.754351258277893,0.7828361392021179,0.9715151190757751,0.3783722519874573,0.8266359567642212,0.8266359567642212,0.0,47.38550567626953,52.0,43957.9453125,0.0,448.0838317871094,1.0,280.65753173828125,283.6596069335937,299.4512634277344,302.3736572265625,293.1499938964844,293.1499938964844,280.95001220703125,41000.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231890559196472,1.0,0.0,0.0,3.490339517593384,3.490362882614136,8.128841386678687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.0986328125,0.0,1398.46826171875,1895.4371337890625,0.0,1798.3397216796875,0.8738224506378174,1.0,0.0,3.0,1.0,0.0
17662740,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.4143965542316437,0.3042130172252655,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9039818048477172,0.2505106627941131,0.2373485565185547,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8331502079963684,0.1953925490379333,0.1370508372783661,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8756152987480164,0.2279592007398605,0.2162422984838485,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7252115607261658,0.126961350440979,0.5748978853225708,285.0443725585937,284.95001220703125,301.5074768066406,296.4418334960937,299.1871643066406,297.3049011230469,285.04034423828125,1.0,0.3301781713962555,1.0,0.6499999761581421,0.6790936589241028,1.0,-1.764053463935852,0.7878527045249939,0.9762008190155028,0.381127119064331,0.9712796807289124,0.9712796807289124,0.0,47.98981857299805,55.0,43829.94921875,0.0,455.800537109375,1.0,280.9421081542969,283.8050537109375,299.4134216308594,302.2535095214844,293.1499938964844,293.1499938964844,280.6499938964844,31744.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128890156745911,1.0,0.0,0.0,3.6634600162506095,3.6634833812713614,8.955218504524964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.8349609375,0.0,1516.2369384765625,1895.4371337890625,0.0,1713.91748046875,0.9051772356033324,1.0,0.0,3.0,1.0,0.0
17662800,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.4143965542316437,0.3042130172252655,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9039818048477172,0.2505106627941131,0.2373485565185547,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8331502079963684,0.1953925490379333,0.1370508372783661,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8756152987480164,0.2279592007398605,0.2162422984838485,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7252115607261658,0.126961350440979,0.5748978853225708,285.0443725585937,284.95001220703125,301.5074768066406,296.4418334960937,299.1871643066406,297.3049011230469,285.04034423828125,1.0,0.3301781713962555,1.0,0.6499999761581421,0.6790936589241028,1.0,-1.764053463935852,0.7878527045249939,0.9762008190155028,0.381127119064331,0.9712796807289124,0.9712796807289124,0.0,47.98981857299805,55.0,43829.94921875,0.0,455.800537109375,1.0,280.9421081542969,283.8050537109375,299.4134216308594,302.2535095214844,293.1499938964844,293.1499938964844,280.6499938964844,31744.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128890156745911,1.0,0.0,0.0,3.6634600162506095,3.6634833812713614,8.955218504524964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.8349609375,0.0,1516.2369384765625,1895.4371337890625,0.0,1713.91748046875,0.9051772356033324,1.0,0.0,3.0,1.0,0.0
17662860,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.4160510003566742,0.3090312480926513,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.90180766582489,0.2524718344211578,0.2394311428070068,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8308436274528503,0.1965013742446899,0.1379867494106292,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8729743361473083,0.229282796382904,0.2177121192216873,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7221755385398865,0.1270852833986282,0.576179027557373,284.87872314453125,284.95001220703125,301.4971923828125,296.4549560546875,299.18182373046875,297.3011474609375,284.8871154785156,1.0,0.3330694437026977,1.0,0.6499999761581421,0.6788263320922852,1.0,-1.7767659425735474,0.7940977811813354,0.9826681017875672,0.3844888210296631,0.8442490100860596,0.8442490100860596,0.0,49.140167236328125,58.0,44558.53515625,0.0,467.1105041503906,1.0,280.6572570800781,283.6501770019531,299.48907470703125,302.4454040527344,293.1499938964844,293.1499938964844,280.95001220703125,39798.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245333790779114,1.0,0.0,0.0,3.5501012802124023,3.5501248836517334,8.409588758695463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.32470703125,0.0,1452.4833984375,1895.4371337890625,0.0,1809.481201171875,0.8858188986778259,1.0,0.0,3.0,1.0,0.0
17662920,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.4160510003566742,0.3090312480926513,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.90180766582489,0.2524718344211578,0.2394311428070068,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8308436274528503,0.1965013742446899,0.1379867494106292,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8729743361473083,0.229282796382904,0.2177121192216873,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7221755385398865,0.1270852833986282,0.576179027557373,284.87872314453125,284.95001220703125,301.4971923828125,296.4549560546875,299.18182373046875,297.3011474609375,284.8871154785156,1.0,0.3330694437026977,1.0,0.6499999761581421,0.6788263320922852,1.0,-1.7767659425735474,0.7940977811813354,0.9826681017875672,0.3844888210296631,0.8442490100860596,0.8442490100860596,0.0,49.140167236328125,58.0,44558.53515625,0.0,467.1105041503906,1.0,280.6572570800781,283.6501770019531,299.48907470703125,302.4454040527344,293.1499938964844,293.1499938964844,280.95001220703125,39798.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245333790779114,1.0,0.0,0.0,3.5501012802124023,3.5501248836517334,8.409588758695463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.32470703125,0.0,1452.4833984375,1895.4371337890625,0.0,1809.481201171875,0.8858188986778259,1.0,0.0,3.0,1.0,0.0
17662980,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4174060821533203,0.3156746029853821,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8980032801628113,0.2549205720424652,0.2415879815816879,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8271862864494324,0.1980457454919815,0.1389655321836471,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8687810897827148,0.2310320436954498,0.219229593873024,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7177693247795105,0.1273802667856216,0.5772702693939209,285.05682373046875,284.95001220703125,301.4854736328125,296.4678039550781,299.1773376464844,297.2997131347656,285.0534362792969,1.0,0.3366355001926422,1.0,0.6499999761581421,0.6785589456558228,1.0,-1.7916374206542969,0.8013800978660583,0.9902573227882384,0.3883830606937408,0.9983922243118286,0.9983922243118286,0.0,50.69399642944336,61.0,44541.55859375,0.0,481.1645202636719,1.0,280.942626953125,283.8059387207031,299.4481201171875,302.3305053710937,293.1499938964844,293.1499938964844,280.6499938964844,31557.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160249948501587,1.0,0.0,0.0,3.7219953536987305,3.7220191955566406,9.24368066534953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1611328125,0.0,1580.8590087890625,1895.4371337890625,0.0,1739.44091796875,0.9182873368263244,1.0,0.0,3.0,1.0,0.0
17663040,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4174060821533203,0.3156746029853821,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8980032801628113,0.2549205720424652,0.2415879815816879,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8271862864494324,0.1980457454919815,0.1389655321836471,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8687810897827148,0.2310320436954498,0.219229593873024,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7177693247795105,0.1273802667856216,0.5772702693939209,285.05682373046875,284.95001220703125,301.4854736328125,296.4678039550781,299.1773376464844,297.2997131347656,285.0534362792969,1.0,0.3366355001926422,1.0,0.6499999761581421,0.6785589456558228,1.0,-1.7916374206542969,0.8013800978660583,0.9902573227882384,0.3883830606937408,0.9983922243118286,0.9983922243118286,0.0,50.69399642944336,61.0,44541.55859375,0.0,481.1645202636719,1.0,280.942626953125,283.8059387207031,299.4481201171875,302.3305053710937,293.1499938964844,293.1499938964844,280.6499938964844,31557.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160249948501587,1.0,0.0,0.0,3.7219953536987305,3.7220191955566406,9.24368066534953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1611328125,0.0,1580.8590087890625,1895.4371337890625,0.0,1739.44091796875,0.9182873368263244,1.0,0.0,3.0,1.0,0.0
17663100,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.4174180626869201,0.3193412721157074,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.895952045917511,0.2560045421123504,0.242773100733757,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8252525925636292,0.1986852288246154,0.1395246237516403,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8665615916252136,0.2317789644002914,0.220085933804512,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7154345512390137,0.1274656504392624,0.5781041979789734,284.9031677246094,284.95001220703125,301.47918701171875,296.4741516113281,299.1738586425781,297.297119140625,284.88458251953125,1.0,0.3386482894420624,1.0,0.6499999761581421,0.6784252524375916,1.0,-1.800163984298706,0.8055424094200134,0.994621515274048,0.3906314373016357,0.9103946089744568,0.9103946089744568,0.0,51.572044372558594,61.0,45578.33984375,0.0,489.2791137695313,1.0,280.69537353515625,283.616943359375,299.5255432128906,302.5774841308594,293.1499938964844,293.1499938964844,280.6499938964844,34607.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724973738193512,1.0,0.0,0.0,3.7481648921966553,3.748189687728882,9.374123806082936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.54345703125,0.0,1634.447509765625,1895.4371337890625,0.0,1813.13671875,0.9244856238365172,1.0,0.0,3.0,1.0,0.0
17663160,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.416501522064209,0.3239119946956634,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8927426338195801,0.2568604946136474,0.2436885088682174,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8222946524620056,0.1991097778081894,0.139898806810379,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8632636666297913,0.2323071956634521,0.2206920981407165,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7121621966362,0.1274244040250778,0.5782904028892517,284.8791198730469,284.95001220703125,301.4726867675781,296.4804077148437,299.1683654785156,297.2913818359375,284.88580322265625,1.0,0.3407500684261322,1.0,0.6499999761581421,0.6784374713897705,1.0,-1.808152198791504,0.809374988079071,0.9987772703170776,0.3926760256290436,0.8697602152824402,0.8697602152824402,0.0,52.6205940246582,64.0,45542.0390625,0.0,497.64056396484375,1.0,280.6568603515625,283.6314697265625,299.5217590332031,302.5366516113281,293.1499938964844,293.1499938964844,280.95001220703125,38787.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290151119232178,1.0,0.0,0.0,3.652034759521485,3.652059316635132,8.899448289412248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.32470703125,0.0,1556.3013916015625,1895.4371337890625,0.0,1846.8221435546875,0.9073948264122008,1.0,0.0,3.0,1.0,0.0
17663220,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9990000128746032,0.4148751199245453,0.3330069780349731,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.886987566947937,0.2593156397342682,0.2458496242761612,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8168965578079224,0.2005846202373504,0.1408417671918869,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8572880625724792,0.233983039855957,0.2221574634313583,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7058514356613159,0.1277365684509277,0.5794245004653931,285.0726928710937,284.95001220703125,301.4591979980469,296.4927062988281,299.157470703125,297.2802429199219,285.072021484375,1.0,0.345238447189331,1.0,0.6499999761581421,0.6784619092941284,1.0,-1.8259190320968628,0.8178989887237549,1.008020043373108,0.3971921801567077,1.0,1.0,0.0,54.78795623779297,67.0,45575.90625,0.0,515.9700927734375,1.0,280.94305419921875,283.8128967285156,299.479248046875,302.4240417480469,293.1499938964844,293.1499938964844,280.6499938964844,32442.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217569947242737,1.0,0.0,0.0,3.795724868774414,3.7957496643066406,9.613526117391302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.013671875,0.0,1673.74169921875,1895.4371337890625,0.0,1786.5018310546875,0.935263216495514,1.0,0.0,3.0,1.0,0.0
17663280,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9990000128746032,0.4148751199245453,0.3330069780349731,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.886987566947937,0.2593156397342682,0.2458496242761612,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8168965578079224,0.2005846202373504,0.1408417671918869,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8572880625724792,0.233983039855957,0.2221574634313583,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7058514356613159,0.1277365684509277,0.5794245004653931,285.0726928710937,284.95001220703125,301.4591979980469,296.4927062988281,299.157470703125,297.2802429199219,285.072021484375,1.0,0.345238447189331,1.0,0.6499999761581421,0.6784619092941284,1.0,-1.8259190320968628,0.8178989887237549,1.008020043373108,0.3971921801567077,1.0,1.0,0.0,54.78795623779297,67.0,45575.90625,0.0,515.9700927734375,1.0,280.94305419921875,283.8128967285156,299.479248046875,302.4240417480469,293.1499938964844,293.1499938964844,280.6499938964844,32442.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217569947242737,1.0,0.0,0.0,3.795724868774414,3.7957496643066406,9.613526117391302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.013671875,0.0,1673.74169921875,1895.4371337890625,0.0,1786.5018310546875,0.935263216495514,1.0,0.0,3.0,1.0,0.0
17663340,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.4112965166568756,0.3427991271018982,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8809245824813843,0.2613401412963867,0.2480468302965164,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8110109567642212,0.2015946954488754,0.1417566388845443,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8510264754295349,0.2352024167776107,0.2235926985740661,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6992796063423157,0.1278566122055053,0.5808790326118469,284.889404296875,284.95001220703125,301.44537353515625,296.5046691894531,299.145751953125,297.2678527832031,284.8934936523437,1.0,0.3500517606735229,1.0,0.6499999761581421,0.6784863471984863,1.0,-1.8448846340179443,0.8269941806793213,1.017890453338623,0.402067631483078,0.9044705629348756,0.9044705629348756,0.0,57.17958450317383,55.0,46794.47265625,0.0,536.142822265625,1.0,280.6559143066406,283.6203308105469,299.55126953125,302.6432800292969,293.1499938964844,293.1499938964844,280.3500061035156,37584.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355958819389343,1.0,0.0,0.0,3.7681825160980233,3.7682080268859854,9.47451837873814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4521484375,0.0,1680.9083251953125,1895.4371337890625,0.0,1902.1866455078125,0.9323928356170654,1.0,0.0,3.0,1.0,0.0
17663400,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.4112965166568756,0.3427991271018982,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8809245824813843,0.2613401412963867,0.2480468302965164,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8110109567642212,0.2015946954488754,0.1417566388845443,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8510264754295349,0.2352024167776107,0.2235926985740661,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6992796063423157,0.1278566122055053,0.5808790326118469,284.889404296875,284.95001220703125,301.44537353515625,296.5046691894531,299.145751953125,297.2678527832031,284.8934936523437,1.0,0.3500517606735229,1.0,0.6499999761581421,0.6784863471984863,1.0,-1.8448846340179443,0.8269941806793213,1.017890453338623,0.402067631483078,0.9044705629348756,0.9044705629348756,0.0,57.17958450317383,55.0,46794.47265625,0.0,536.142822265625,1.0,280.6559143066406,283.6203308105469,299.55126953125,302.6432800292969,293.1499938964844,293.1499938964844,280.3500061035156,37584.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355958819389343,1.0,0.0,0.0,3.7681825160980233,3.7682080268859854,9.47451837873814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4521484375,0.0,1680.9083251953125,1895.4371337890625,0.0,1902.1866455078125,0.9323928356170654,1.0,0.0,3.0,1.0,0.0
17663460,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.4076489806175232,0.3405976295471191,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8847475051879883,0.2630019783973694,0.2496015429496765,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.81353360414505,0.2022401839494705,0.1422019153833389,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8537730574607849,0.236034944653511,0.2243777513504028,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.700529158115387,0.1276516616344452,0.5800632834434509,284.8593444824219,284.95001220703125,301.4316101074219,296.5162658691406,299.1332397460937,297.2568054199219,284.8716735839844,1.0,0.3490700721740722,1.0,0.6499999761581421,0.6787102818489075,1.0,-1.84462320804596,0.8267191648483276,1.0179040431976318,0.4020350575447082,0.8054423928260803,0.8054423928260803,0.0,56.73325347900391,43.0,46804.9296875,0.0,534.558837890625,1.0,280.35791015625,283.6116638183594,299.5371398925781,302.65045166015625,293.1499938964844,293.1499938964844,280.6499938964844,43932.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431902289390564,1.0,0.0,0.0,3.430248260498047,3.430271625518799,7.851350574128446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.82177734375,0.0,1357.92822265625,1895.4371337890625,0.0,1966.8326416015625,0.8646464347839355,1.0,0.0,3.0,1.0,0.0
17663520,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.4076489806175232,0.3405976295471191,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8847475051879883,0.2630019783973694,0.2496015429496765,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.81353360414505,0.2022401839494705,0.1422019153833389,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8537730574607849,0.236034944653511,0.2243777513504028,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.700529158115387,0.1276516616344452,0.5800632834434509,284.8593444824219,284.95001220703125,301.4316101074219,296.5162658691406,299.1332397460937,297.2568054199219,284.8716735839844,1.0,0.3490700721740722,1.0,0.6499999761581421,0.6787102818489075,1.0,-1.84462320804596,0.8267191648483276,1.0179040431976318,0.4020350575447082,0.8054423928260803,0.8054423928260803,0.0,56.73325347900391,43.0,46804.9296875,0.0,534.558837890625,1.0,280.35791015625,283.6116638183594,299.5371398925781,302.65045166015625,293.1499938964844,293.1499938964844,280.6499938964844,43932.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431902289390564,1.0,0.0,0.0,3.430248260498047,3.430271625518799,7.851350574128446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.82177734375,0.0,1357.92822265625,1895.4371337890625,0.0,1966.8326416015625,0.8646464347839355,1.0,0.0,3.0,1.0,0.0
17663580,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.4098009765148163,0.3255803883075714,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9010369181632996,0.2654804587364197,0.251626193523407,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8265024423599243,0.2036158889532089,0.1429450511932373,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8680630326271057,0.237590417265892,0.2255512475967407,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7115926146507263,0.1278671473264694,0.5798875689506531,285.000244140625,284.95001220703125,301.4182434082031,296.5274963378906,299.1304626464844,297.26470947265625,284.9950561523437,1.0,0.3438646495342254,1.0,0.6499999761581421,0.6789342761039734,1.0,-1.83111834526062,0.820105254650116,1.0110130310058594,0.3984764218330383,0.912675678730011,0.912675678730011,0.0,53.46316146850586,46.0,46185.8125,0.0,515.2814331054688,1.0,280.6412658691406,283.7337341308594,299.4877319335937,302.4864196777344,293.1499938964844,293.1499938964844,280.3500061035156,33396.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304321527481079,1.0,0.0,0.0,3.573467254638672,3.5734901428222656,8.52065340950503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.48046875,0.0,1430.60595703125,1895.4371337890625,0.0,1858.6907958984373,0.8859620690345764,1.0,0.0,3.0,1.0,0.0
17663640,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.4098009765148163,0.3255803883075714,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9010369181632996,0.2654804587364197,0.251626193523407,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8265024423599243,0.2036158889532089,0.1429450511932373,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8680630326271057,0.237590417265892,0.2255512475967407,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7115926146507263,0.1278671473264694,0.5798875689506531,285.000244140625,284.95001220703125,301.4182434082031,296.5274963378906,299.1304626464844,297.26470947265625,284.9950561523437,1.0,0.3438646495342254,1.0,0.6499999761581421,0.6789342761039734,1.0,-1.83111834526062,0.820105254650116,1.0110130310058594,0.3984764218330383,0.912675678730011,0.912675678730011,0.0,53.46316146850586,46.0,46185.8125,0.0,515.2814331054688,1.0,280.6412658691406,283.7337341308594,299.4877319335937,302.4864196777344,293.1499938964844,293.1499938964844,280.3500061035156,33396.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304321527481079,1.0,0.0,0.0,3.573467254638672,3.5734901428222656,8.52065340950503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.48046875,0.0,1430.60595703125,1895.4371337890625,0.0,1858.6907958984373,0.8859620690345764,1.0,0.0,3.0,1.0,0.0
17663700,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9990000128746032,0.4121161997318268,0.3195310235023498,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9083909392356871,0.2665448486804962,0.252716600894928,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8320984840393066,0.2041445523500442,0.143368974328041,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8744170069694519,0.2382133603096008,0.2262129187583923,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7161654233932495,0.1279492080211639,0.5802713632583618,284.8547058105469,284.95001220703125,301.4118347167969,296.532958984375,299.1290588378906,297.2682800292969,284.841796875,1.0,0.3423391282558441,1.0,0.6499999761581421,0.6790462732315063,1.0,-1.826920747756958,0.818048894405365,1.0088719129562378,0.3972541689872741,0.8112001419067383,0.8112001419067383,0.0,52.20896530151367,46.0,46614.1796875,0.0,508.6064758300781,1.0,280.3996276855469,283.5755615234375,299.5569763183594,302.6913452148437,293.1499938964844,293.1499938964844,280.3500061035156,38873.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362785935401917,1.0,0.0,0.0,3.5152087211608887,3.515231847763061,8.245092431025114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.99169921875,0.0,1409.017333984375,1895.4371337890625,0.0,1907.9656982421875,0.8742451667785645,1.0,0.0,3.0,1.0,0.0
17663760,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.4144162833690643,0.3157551288604736,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9135900735855104,0.2674871981143951,0.2535923421382904,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8356978893280029,0.2045595347881317,0.1436492353677749,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8785590529441833,0.2387178838253021,0.2266790866851806,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.718899130821228,0.1279693245887756,0.580274760723114,284.89117431640625,284.95001220703125,301.4056396484375,296.5382995605469,299.12701416015625,297.2694702148437,284.9010314941406,1.0,0.3412969708442688,1.0,0.6499999761581421,0.6788356304168701,1.0,-1.8243372440338133,0.8169144988059998,1.007422685623169,0.3966659605503082,0.8045898079872131,0.8045898079872131,0.0,51.43909454345703,49.0,46143.6015625,0.0,504.518310546875,1.0,280.3589782714844,283.6546936035156,299.5462646484375,302.6062927246094,293.1499938964844,293.1499938964844,280.6499938964844,41538.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366634011268616,1.0,0.0,0.0,3.3406224250793457,3.340644598007202,7.446429890478612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.93310546875,0.0,1253.3665771484375,1895.4371337890625,0.0,1911.22607421875,0.842574417591095,1.0,0.0,3.0,1.0,0.0
17663820,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.4203015267848968,0.3107453286647796,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9222993850708008,0.2700586318969726,0.2558121085166931,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8415001630783081,0.2060018628835678,0.1445176005363464,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8851370215415955,0.2403347045183181,0.2280182093381881,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7229683995246887,0.1283559650182724,0.5814152359962463,285.0165405273437,284.95001220703125,301.39422607421875,296.5486755371094,299.1302490234375,297.2834167480469,285.011474609375,1.0,0.3405822515487671,1.0,0.6499999761581421,0.6784142851829529,1.0,-1.8250019550323489,0.8174706101417542,1.0075312852859497,0.3969998061656952,0.915222704410553,0.915222704410553,0.0,50.522003173828125,52.0,45789.30078125,0.0,502.1059875488281,1.0,280.6406555175781,283.7555847167969,299.513427734375,302.4801940917969,293.1499938964844,293.1499938964844,280.3500061035156,32273.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252872586250305,1.0,0.0,0.0,3.5178210735321045,3.517843246459961,8.257352419605013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.4267578125,0.0,1364.1536865234375,1895.4371337890625,0.0,1815.7413330078125,0.8726660013198853,1.0,0.0,3.0,1.0,0.0
17663880,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.4203015267848968,0.3107453286647796,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9222993850708008,0.2700586318969726,0.2558121085166931,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8415001630783081,0.2060018628835678,0.1445176005363464,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8851370215415955,0.2403347045183181,0.2280182093381881,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7229683995246887,0.1283559650182724,0.5814152359962463,285.0165405273437,284.95001220703125,301.39422607421875,296.5486755371094,299.1302490234375,297.2834167480469,285.011474609375,1.0,0.3405822515487671,1.0,0.6499999761581421,0.6784142851829529,1.0,-1.8250019550323489,0.8174706101417542,1.0075312852859497,0.3969998061656952,0.915222704410553,0.915222704410553,0.0,50.522003173828125,52.0,45789.30078125,0.0,502.1059875488281,1.0,280.6406555175781,283.7555847167969,299.513427734375,302.4801940917969,293.1499938964844,293.1499938964844,280.3500061035156,32273.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252872586250305,1.0,0.0,0.0,3.5178210735321045,3.517843246459961,8.257352419605013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.4267578125,0.0,1364.1536865234375,1895.4371337890625,0.0,1815.7413330078125,0.8726660013198853,1.0,0.0,3.0,1.0,0.0
17663940,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.4246141314506531,0.3101067841053009,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9259551763534546,0.2720939517021179,0.2578950226306915,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8434716463088989,0.2069493383169174,0.1452904045581817,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8873709440231323,0.2414588928222656,0.2292322069406509,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7237842082977295,0.1284591257572174,0.5823265910148621,284.895263671875,284.95001220703125,301.3843078613281,296.5586242675781,299.1298217773437,297.28912353515625,284.9053039550781,1.0,0.34134641289711,1.0,0.6499999761581421,0.6779929995536804,1.0,-1.8302149772644043,0.8202028274536133,1.010012149810791,0.3985472619533539,0.8079444766044617,0.8079444766044617,0.0,50.52166366577149,55.0,46025.87890625,0.0,505.5221862792969,1.0,280.3588256835937,283.655517578125,299.5773620605469,302.6278991699219,293.1499938964844,293.1499938964844,280.6499938964844,40691.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337312698364258,1.0,0.0,0.0,3.3306779861450195,3.330699920654297,7.402162509606569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.287109375,0.0,1238.1114501953125,1895.4371337890625,0.0,1886.436279296875,0.8393170833587646,1.0,0.0,3.0,1.0,0.0
