time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664000,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.4246141314506531,0.3101067841053009,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9259551763534546,0.2720939517021179,0.2578950226306915,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8434716463088989,0.2069493383169174,0.1452904045581817,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8873709440231323,0.2414588928222656,0.2292322069406509,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7237842082977295,0.1284591257572174,0.5823265910148621,284.895263671875,284.95001220703125,301.3843078613281,296.5586242675781,299.1298217773437,297.28912353515625,284.9053039550781,1.0,0.34134641289711,1.0,0.6499999761581421,0.6779929995536804,1.0,-1.8302149772644043,0.8202028274536133,1.010012149810791,0.3985472619533539,0.8079444766044617,0.8079444766044617,0.0,50.52166366577149,55.0,46025.87890625,0.0,505.5221862792969,1.0,280.3588256835937,283.655517578125,299.5773620605469,302.6278991699219,293.1499938964844,293.1499938964844,280.6499938964844,40691.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337312698364258,1.0,0.0,0.0,3.3306779861450195,3.330699920654297,7.402162509606569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.287109375,0.0,1238.1114501953125,1895.4371337890625,0.0,1886.436279296875,0.8393170833587646,1.0,0.0,3.0,1.0,0.0
17664060,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.4285080432891845,0.3122436702251434,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9266461133956908,0.2746774554252624,0.26016965508461,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8432673811912537,0.2083731889724731,0.1461799144744873,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8870829939842224,0.243050068616867,0.2305931597948074,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7226771712303162,0.1287902295589447,0.5834643840789795,285.0274963378906,284.95001220703125,301.37628173828125,296.5680847167969,299.13092041015625,297.2959289550781,285.0229187011719,1.0,0.3432479500770569,1.0,0.6499999761581421,0.6777776479721069,1.0,-1.839576959609985,0.8248271346092224,1.0147498846054075,0.4010419547557831,0.9281101822853088,0.9281101822853088,0.0,51.126953125,58.0,45973.40234375,0.0,513.59765625,1.0,280.640625,283.7602844238281,299.5422058105469,302.5154113769531,293.1499938964844,293.1499938964844,280.3500061035156,31662.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241802215576172,1.0,0.0,0.0,3.5265684127807617,3.526590347290039,8.298467832901224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3779296875,0.0,1368.7767333984375,1895.4371337890625,0.0,1806.5518798828125,0.8742207884788513,1.0,0.0,3.0,1.0,0.0
17664120,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.4285080432891845,0.3122436702251434,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9266461133956908,0.2746774554252624,0.26016965508461,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8432673811912537,0.2083731889724731,0.1461799144744873,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8870829939842224,0.243050068616867,0.2305931597948074,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7226771712303162,0.1287902295589447,0.5834643840789795,285.0274963378906,284.95001220703125,301.37628173828125,296.5680847167969,299.13092041015625,297.2959289550781,285.0229187011719,1.0,0.3432479500770569,1.0,0.6499999761581421,0.6777776479721069,1.0,-1.839576959609985,0.8248271346092224,1.0147498846054075,0.4010419547557831,0.9281101822853088,0.9281101822853088,0.0,51.126953125,58.0,45973.40234375,0.0,513.59765625,1.0,280.640625,283.7602844238281,299.5422058105469,302.5154113769531,293.1499938964844,293.1499938964844,280.3500061035156,31662.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241802215576172,1.0,0.0,0.0,3.5265684127807617,3.526590347290039,8.298467832901224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3779296875,0.0,1368.7767333984375,1895.4371337890625,0.0,1806.5518798828125,0.8742207884788513,1.0,0.0,3.0,1.0,0.0
17664180,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.4299931228160858,0.317145973443985,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.923980474472046,0.2767173945903778,0.2623071074485779,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8405575156211853,0.2092951536178589,0.1469715982675552,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8839812874794006,0.244142934679985,0.2318267971277237,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7195294499397278,0.1288744807243347,0.5844444632530212,284.8966064453125,284.95001220703125,301.3705139160156,296.5770874023437,299.12506103515625,297.2882385253906,284.9061584472656,1.0,0.346051961183548,1.0,0.6499999761581421,0.6775622963905334,1.0,-1.8516385555267327,0.8307392001152039,1.0208992958068848,0.4042715728282928,0.8201382756233215,0.8201382756233215,0.0,52.31706237792969,61.0,46572.671875,0.0,525.4036254882812,1.0,280.3585510253906,283.64483642578125,299.6068420410156,302.6874389648437,293.1499938964844,293.1499938964844,280.6499938964844,39891.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348045706748962,1.0,0.0,0.0,3.3805885314941406,3.380610704421997,7.625668558830512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.28125,0.0,1280.551025390625,1895.4371337890625,0.0,1895.4967041015625,0.8492720723152161,1.0,0.0,3.0,1.0,0.0
17664240,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.4299931228160858,0.317145973443985,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.923980474472046,0.2767173945903778,0.2623071074485779,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8405575156211853,0.2092951536178589,0.1469715982675552,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8839812874794006,0.244142934679985,0.2318267971277237,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7195294499397278,0.1288744807243347,0.5844444632530212,284.8966064453125,284.95001220703125,301.3705139160156,296.5770874023437,299.12506103515625,297.2882385253906,284.9061584472656,1.0,0.346051961183548,1.0,0.6499999761581421,0.6775622963905334,1.0,-1.8516385555267327,0.8307392001152039,1.0208992958068848,0.4042715728282928,0.8201382756233215,0.8201382756233215,0.0,52.31706237792969,61.0,46572.671875,0.0,525.4036254882812,1.0,280.3585510253906,283.64483642578125,299.6068420410156,302.6874389648437,293.1499938964844,293.1499938964844,280.6499938964844,39891.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348045706748962,1.0,0.0,0.0,3.3805885314941406,3.380610704421997,7.625668558830512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.28125,0.0,1280.551025390625,1895.4371337890625,0.0,1895.4967041015625,0.8492720723152161,1.0,0.0,3.0,1.0,0.0
17664300,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.4304104149341583,0.3203936815261841,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9217332005500792,0.2779453992843628,0.2633378803730011,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8385207653045654,0.2099333256483078,0.1473365575075149,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8816519975662231,0.2448603063821792,0.2323967665433883,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7173445820808411,0.1290110051631927,0.5848180055618286,285.0373229980469,284.95001220703125,301.3685913085937,296.5813903808594,299.1224365234375,297.2839050292969,285.0484924316406,1.0,0.3477063775062561,1.0,0.6499999761581421,0.6774546504020691,1.0,-1.85834550857544,0.8340247273445129,1.0243207216262815,0.4060486853122711,0.9181341528892516,0.9181341528892516,0.0,53.08443832397461,61.0,46328.7578125,0.0,532.3640747070312,1.0,280.5959167480469,283.78692626953125,299.5507202148437,302.5043334960937,293.1499938964844,293.1499938964844,280.6499938964844,33263.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284384369850159,1.0,0.0,0.0,3.460524082183838,3.4605460166931152,7.990557264747622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.84423828125,0.0,1312.9974365234375,1895.4371337890625,0.0,1842.000732421875,0.863427460193634,1.0,0.0,3.0,1.0,0.0
17664360,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.4307604134082794,0.3234910070896148,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9200302958488464,0.279321014881134,0.2646173238754272,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8369302153587341,0.2107010036706924,0.1478632092475891,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8797821402549744,0.245710015296936,0.2331849336624145,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7155133485794067,0.1292411834001541,0.5858149528503418,285.040283203125,284.95001220703125,301.36737060546875,296.5856018066406,299.1213073730469,297.2819519042969,285.0362548828125,1.0,0.3495374619960785,1.0,0.6499999761581421,0.6775076985359192,1.0,-1.8663758039474487,0.8378646373748779,1.0285110473632812,0.4080929756164551,0.9525148868560792,0.9525148868560792,0.0,53.86076354980469,64.0,46734.78515625,0.0,540.3053588867188,1.0,280.6412353515625,283.76220703125,299.5692138671875,302.5860595703125,293.1499938964844,293.1499938964844,280.3500061035156,31288.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727188766002655,1.0,0.0,0.0,3.583019733428955,3.5830423831939697,8.566269116272451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.1806640625,0.0,1425.31298828125,1895.4371337890625,0.0,1831.569091796875,0.8867282867431641,1.0,0.0,3.0,1.0,0.0
17664420,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.4291430115699768,0.331477016210556,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9143514037132264,0.2813720107078552,0.2668055593967438,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8319879174232483,0.211596742272377,0.1486654728651046,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8741122484207153,0.2467721700668335,0.234428122639656,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7102819085121155,0.1293835192918777,0.5871952176094055,284.894775390625,284.95001220703125,301.3672180175781,296.59356689453125,299.11328125,297.265869140625,284.9031982421875,1.0,0.3535675406455993,1.0,0.6499999761581421,0.6776138544082642,1.0,-1.8827067613601685,0.8456586599349976,1.037048101425171,0.4122771620750427,0.840456485748291,0.840456485748291,0.0,55.79194641113281,67.0,47659.98828125,0.0,557.7770385742188,1.0,280.35791015625,283.62567138671875,299.6328430175781,302.77862548828125,293.1499938964844,293.1499938964844,280.6499938964844,39112.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396664619445801,1.0,0.0,0.0,3.479321956634521,3.4793448448181152,8.077603865785932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.537109375,0.0,1373.6380615234375,1895.4371337890625,0.0,1936.739501953125,0.8699895739555359,1.0,0.0,3.0,1.0,0.0
17664480,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.4291430115699768,0.331477016210556,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9143514037132264,0.2813720107078552,0.2668055593967438,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8319879174232483,0.211596742272377,0.1486654728651046,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8741122484207153,0.2467721700668335,0.234428122639656,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7102819085121155,0.1293835192918777,0.5871952176094055,284.894775390625,284.95001220703125,301.3672180175781,296.59356689453125,299.11328125,297.265869140625,284.9031982421875,1.0,0.3535675406455993,1.0,0.6499999761581421,0.6776138544082642,1.0,-1.8827067613601685,0.8456586599349976,1.037048101425171,0.4122771620750427,0.840456485748291,0.840456485748291,0.0,55.79194641113281,67.0,47659.98828125,0.0,557.7770385742188,1.0,280.35791015625,283.62567138671875,299.6328430175781,302.77862548828125,293.1499938964844,293.1499938964844,280.6499938964844,39112.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396664619445801,1.0,0.0,0.0,3.479321956634521,3.4793448448181152,8.077603865785932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.537109375,0.0,1373.6380615234375,1895.4371337890625,0.0,1936.739501953125,0.8699895739555359,1.0,0.0,3.0,1.0,0.0
17664540,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.4271262884140014,0.3402069509029388,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9084709286689758,0.2839885056018829,0.2691340744495392,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8268039226531982,0.2129715085029602,0.1495423018932342,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8681598901748657,0.2483046948909759,0.235762670636177,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7045037746429443,0.1297600865364074,0.5887488722801208,285.0515441894531,284.95001220703125,301.3704528808594,296.6010437011719,299.1141967773437,297.2628479003906,285.04766845703125,1.0,0.3579792976379394,1.0,0.6499999761581421,0.6777200102806091,1.0,-1.9005048274993896,0.8541679978370667,1.0463368892669678,0.4168188273906708,0.9847439527511596,0.9847439527511596,0.0,57.94862747192383,70.0,47812.94921875,0.0,577.3052368164062,1.0,280.6421813964844,283.75750732421875,299.5909118652344,302.6758728027344,293.1499938964844,293.1499938964844,280.3500061035156,31255.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333267331123352,1.0,0.0,0.0,3.672695398330689,3.67271876335144,9.000427212413342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.013671875,0.0,1522.8472900390625,1895.4371337890625,0.0,1883.0260009765625,0.9068762063980104,1.0,0.0,3.0,1.0,0.0
17664600,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.4271262884140014,0.3402069509029388,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9084709286689758,0.2839885056018829,0.2691340744495392,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8268039226531982,0.2129715085029602,0.1495423018932342,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8681598901748657,0.2483046948909759,0.235762670636177,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7045037746429443,0.1297600865364074,0.5887488722801208,285.0515441894531,284.95001220703125,301.3704528808594,296.6010437011719,299.1141967773437,297.2628479003906,285.04766845703125,1.0,0.3579792976379394,1.0,0.6499999761581421,0.6777200102806091,1.0,-1.9005048274993896,0.8541679978370667,1.0463368892669678,0.4168188273906708,0.9847439527511596,0.9847439527511596,0.0,57.94862747192383,70.0,47812.94921875,0.0,577.3052368164062,1.0,280.6421813964844,283.75750732421875,299.5909118652344,302.6758728027344,293.1499938964844,293.1499938964844,280.3500061035156,31255.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333267331123352,1.0,0.0,0.0,3.672695398330689,3.67271876335144,9.000427212413342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.013671875,0.0,1522.8472900390625,1895.4371337890625,0.0,1883.0260009765625,0.9068762063980104,1.0,0.0,3.0,1.0,0.0
17664660,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.4230833053588867,0.3500124216079712,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9019930362701416,0.2860184609889984,0.271344780921936,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8208655118942261,0.2138079851865768,0.1503322720527649,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8614779710769653,0.2493074834346771,0.2369882464408874,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6979885697364807,0.1298255771398544,0.590021014213562,284.8858642578125,284.95001220703125,301.3774108886719,296.6079406738281,299.11346435546875,297.2544250488281,284.892822265625,1.0,0.362689733505249,1.0,0.6499999761581421,0.6780707240104675,1.0,-1.9188830852508545,0.8628216981887817,1.0560613870620728,0.4214257001876831,0.861840009689331,0.861840009689331,0.0,60.393497467041016,58.0,48766.92578125,0.0,598.5342407226562,1.0,280.35711669921875,283.5933532714844,299.6496276855469,302.8678283691406,293.1499938964844,293.1499938964844,280.6499938964844,38715.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462481260299683,1.0,0.0,0.0,3.595398187637329,3.59542202949524,8.625559644315217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.98681640625,0.0,1493.279296875,1895.4371337890625,0.0,1993.0814208984373,0.8950412273406982,1.0,0.0,3.0,1.0,0.0
17664720,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.4230833053588867,0.3500124216079712,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9019930362701416,0.2860184609889984,0.271344780921936,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8208655118942261,0.2138079851865768,0.1503322720527649,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8614779710769653,0.2493074834346771,0.2369882464408874,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6979885697364807,0.1298255771398544,0.590021014213562,284.8858642578125,284.95001220703125,301.3774108886719,296.6079406738281,299.11346435546875,297.2544250488281,284.892822265625,1.0,0.362689733505249,1.0,0.6499999761581421,0.6780707240104675,1.0,-1.9188830852508545,0.8628216981887817,1.0560613870620728,0.4214257001876831,0.861840009689331,0.861840009689331,0.0,60.393497467041016,58.0,48766.92578125,0.0,598.5342407226562,1.0,280.35711669921875,283.5933532714844,299.6496276855469,302.8678283691406,293.1499938964844,293.1499938964844,280.6499938964844,38715.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462481260299683,1.0,0.0,0.0,3.595398187637329,3.59542202949524,8.625559644315217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.98681640625,0.0,1493.279296875,1895.4371337890625,0.0,1993.0814208984373,0.8950412273406982,1.0,0.0,3.0,1.0,0.0
17664780,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.4208375811576843,0.3465795218944549,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9076603651046752,0.2885538935661316,0.2735038995742798,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8246315121650696,0.215065911412239,0.1510591655969619,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8656671643257141,0.2507217228412628,0.2381195425987243,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7005678415298462,0.1300149857997894,0.5903429388999939,285.0386657714844,284.95001220703125,301.3884582519531,296.6142578125,299.1190490722656,297.256103515625,285.03375244140625,1.0,0.3616968989372253,1.0,0.6499999761581421,0.6784213781356812,1.0,-1.9199868440628047,0.8631298542022705,1.056856989860535,0.4216623902320862,0.9970973134040833,0.9970973134040833,0.0,59.71677017211914,46.0,48413.62109375,0.0,597.1237182617188,1.0,280.6430053710937,283.7294616699219,299.5998229980469,302.73358154296875,293.1499938964844,293.1499938964844,280.3500061035156,31998.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391166090965271,1.0,0.0,0.0,3.7542645931243896,3.754288911819458,9.404659522260772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1572265625,0.0,1621.49853515625,1895.4371337890625,0.0,1932.05859375,0.9257477521896362,1.0,0.0,3.0,1.0,0.0
17664840,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.4208375811576843,0.3465795218944549,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9076603651046752,0.2885538935661316,0.2735038995742798,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8246315121650696,0.215065911412239,0.1510591655969619,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8656671643257141,0.2507217228412628,0.2381195425987243,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7005678415298462,0.1300149857997894,0.5903429388999939,285.0386657714844,284.95001220703125,301.3884582519531,296.6142578125,299.1190490722656,297.256103515625,285.03375244140625,1.0,0.3616968989372253,1.0,0.6499999761581421,0.6784213781356812,1.0,-1.9199868440628047,0.8631298542022705,1.056856989860535,0.4216623902320862,0.9970973134040833,0.9970973134040833,0.0,59.71677017211914,46.0,48413.62109375,0.0,597.1237182617188,1.0,280.6430053710937,283.7294616699219,299.5998229980469,302.73358154296875,293.1499938964844,293.1499938964844,280.3500061035156,31998.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391166090965271,1.0,0.0,0.0,3.7542645931243896,3.754288911819458,9.404659522260772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1572265625,0.0,1621.49853515625,1895.4371337890625,0.0,1932.05859375,0.9257477521896362,1.0,0.0,3.0,1.0,0.0
17664900,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.4208793640136719,0.3401829600334167,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9153833985328674,0.2896289825439453,0.274626761674881,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8300768136978149,0.2155229151248932,0.1514458209276199,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8718194961547852,0.251260370016098,0.2387187629938125,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7052755355834961,0.1300404220819473,0.5905394554138184,284.87066650390625,284.95001220703125,301.3956604003906,296.6171875,299.12188720703125,297.2564697265625,284.8529052734375,1.0,0.3595908880233764,1.0,0.6499999761581421,0.6785967350006104,1.0,-1.9150794744491573,0.8606621623039246,1.0544172525405884,0.4203349351882934,0.8907225728034973,0.8907225728034973,0.0,58.29896926879883,46.0,49117.4765625,0.0,588.9229736328125,1.0,280.3948974609375,283.5346069335937,299.6629943847656,302.9540710449219,293.1499938964844,293.1499938964844,280.3500061035156,35826.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746987521648407,1.0,0.0,0.0,3.756225347518921,3.756250381469727,9.414484907210864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.1611328125,0.0,1653.259521484375,1895.4371337890625,0.0,1999.446044921875,0.9267117381095886,1.0,0.0,3.0,1.0,0.0
17664960,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.4216065406799316,0.3319206535816192,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9251576066017152,0.2904749512672424,0.2754262387752533,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8367592096328735,0.2157709896564483,0.1516173183917999,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.879487156867981,0.2515843510627746,0.2390255481004715,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7111120223999023,0.1299505829811096,0.5900002717971802,284.8526306152344,284.95001220703125,301.4040222167969,296.6199645996094,299.1238098144531,297.2544860839844,284.8593444824219,1.0,0.3565283715724945,1.0,0.6499999761581421,0.6786742210388184,1.0,-1.906050086021424,0.8562638163566589,1.0497862100601196,0.4179781377315521,0.844011127948761,0.844011127948761,0.0,56.43907165527344,49.0,48534.9375,0.0,576.369140625,1.0,280.3568725585937,283.56121826171875,299.6465148925781,302.8687744140625,293.1499938964844,293.1499938964844,280.6499938964844,40807.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749067485332489,1.0,0.0,0.0,3.612309217453003,3.6123337745666495,8.706891208021261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.4296875,0.0,1527.235107421875,1895.4371337890625,0.0,2017.388916015625,0.9000120162963867,1.0,0.0,3.0,1.0,0.0
17665020,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.4263740181922912,0.3220948874950409,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9387707114219666,0.2930451035499573,0.2775257229804992,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8459060788154602,0.217029720544815,0.1522800773382187,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8898693919181824,0.2529826164245605,0.2400554865598678,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7182550430297852,0.1302368342876434,0.5902602672576904,285.01470947265625,284.95001220703125,301.4244079589844,296.6250305175781,299.13751220703125,297.2638244628906,285.0107421875,1.0,0.3539691567420959,1.0,0.6499999761581421,0.6788291335105896,1.0,-1.899103045463562,0.8528691530227661,1.046233892440796,0.4159430861473083,0.9663265943527222,0.9663265943527222,0.0,54.36431884765625,52.0,47876.30078125,0.0,564.7091674804688,1.0,280.64288330078125,283.7140808105469,299.5918273925781,302.6938781738281,293.1499938964844,293.1499938964844,280.3500061035156,32989.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378219366073608,1.0,0.0,0.0,3.729413509368897,3.729437828063965,9.280564086111552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1435546875,0.0,1600.3101806640625,1895.4371337890625,0.0,1921.053955078125,0.9207928776741028,1.0,0.0,3.0,1.0,0.0
17665080,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.4263740181922912,0.3220948874950409,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9387707114219666,0.2930451035499573,0.2775257229804992,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8459060788154602,0.217029720544815,0.1522800773382187,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8898693919181824,0.2529826164245605,0.2400554865598678,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7182550430297852,0.1302368342876434,0.5902602672576904,285.01470947265625,284.95001220703125,301.4244079589844,296.6250305175781,299.13751220703125,297.2638244628906,285.0107421875,1.0,0.3539691567420959,1.0,0.6499999761581421,0.6788291335105896,1.0,-1.899103045463562,0.8528691530227661,1.046233892440796,0.4159430861473083,0.9663265943527222,0.9663265943527222,0.0,54.36431884765625,52.0,47876.30078125,0.0,564.7091674804688,1.0,280.64288330078125,283.7140808105469,299.5918273925781,302.6938781738281,293.1499938964844,293.1499938964844,280.3500061035156,32989.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378219366073608,1.0,0.0,0.0,3.729413509368897,3.729437828063965,9.280564086111552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1435546875,0.0,1600.3101806640625,1895.4371337890625,0.0,1921.053955078125,0.9207928776741028,1.0,0.0,3.0,1.0,0.0
17665140,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.4305417537689209,0.317574143409729,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9465729594230652,0.2951635718345642,0.2796678245067596,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8509683012962341,0.2178536504507064,0.1529601812362671,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8955467939376831,0.2539504468441009,0.2411119639873504,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7217925190925598,0.1303644776344299,0.5911034941673279,284.8711853027344,284.95001220703125,301.45001220703125,296.6294250488281,299.1498107910156,297.26568603515625,284.8800354003906,1.0,0.3532849848270416,1.0,0.6499999761581421,0.6789840459823608,1.0,-1.8993428945541384,0.8529080748558044,1.046434760093689,0.4158857464790344,0.8375982046127319,0.8375982046127319,0.0,53.511817932128906,55.0,48134.8125,0.0,562.1222534179688,1.0,280.3570861816406,283.5864562988281,299.6468505859375,302.833740234375,293.1499938964844,293.1499938964844,280.6499938964844,41044.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458858489990234,1.0,0.0,0.0,3.554723024368286,3.5547468662261963,8.431499054495362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.7529296875,0.0,1466.486083984375,1895.4371337890625,0.0,1989.9649658203125,0.8881621360778809,1.0,0.0,3.0,1.0,0.0
17665200,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.4305417537689209,0.317574143409729,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9465729594230652,0.2951635718345642,0.2796678245067596,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8509683012962341,0.2178536504507064,0.1529601812362671,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8955467939376831,0.2539504468441009,0.2411119639873504,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7217925190925598,0.1303644776344299,0.5911034941673279,284.8711853027344,284.95001220703125,301.45001220703125,296.6294250488281,299.1498107910156,297.26568603515625,284.8800354003906,1.0,0.3532849848270416,1.0,0.6499999761581421,0.6789840459823608,1.0,-1.8993428945541384,0.8529080748558044,1.046434760093689,0.4158857464790344,0.8375982046127319,0.8375982046127319,0.0,53.511817932128906,55.0,48134.8125,0.0,562.1222534179688,1.0,280.3570861816406,283.5864562988281,299.6468505859375,302.833740234375,293.1499938964844,293.1499938964844,280.6499938964844,41044.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458858489990234,1.0,0.0,0.0,3.554723024368286,3.5547468662261963,8.431499054495362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.7529296875,0.0,1466.486083984375,1895.4371337890625,0.0,1989.9649658203125,0.8881621360778809,1.0,0.0,3.0,1.0,0.0
17665260,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.4349665939807892,0.3165827691555023,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9507066011428832,0.297993540763855,0.2820904552936554,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8532577753067017,0.2191991806030273,0.1537536233663559,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8980411291122437,0.2554313540458679,0.2423127144575119,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.722961962223053,0.1307532638311386,0.592320442199707,285.0323791503906,284.95001220703125,301.4811096191406,296.6358947753906,299.1706237792969,297.2768249511719,285.0285949707031,1.0,0.3540548384189605,1.0,0.6499999761581421,0.678752601146698,1.0,-1.90491271018982,0.8557190895080566,1.0491936206817627,0.4173920750617981,0.9716563820838928,0.9716563820838928,0.0,53.455711364746094,73.0,47776.49609375,0.0,565.8851318359375,1.0,280.6426086425781,283.72705078125,299.6049499511719,302.6942138671875,293.1499938964844,293.1499938964844,280.3500061035156,32389.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352889776229858,1.0,0.0,0.0,3.706075429916382,3.706099271774292,9.164774610326276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.8173828125,0.0,1569.0247802734375,1895.4371337890625,0.0,1899.5906982421875,0.9151657819747924,1.0,0.0,3.0,1.0,0.0
17665320,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.4349665939807892,0.3165827691555023,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9507066011428832,0.297993540763855,0.2820904552936554,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8532577753067017,0.2191991806030273,0.1537536233663559,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8980411291122437,0.2554313540458679,0.2423127144575119,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.722961962223053,0.1307532638311386,0.592320442199707,285.0323791503906,284.95001220703125,301.4811096191406,296.6358947753906,299.1706237792969,297.2768249511719,285.0285949707031,1.0,0.3540548384189605,1.0,0.6499999761581421,0.678752601146698,1.0,-1.90491271018982,0.8557190895080566,1.0491936206817627,0.4173920750617981,0.9716563820838928,0.9716563820838928,0.0,53.455711364746094,73.0,47776.49609375,0.0,565.8851318359375,1.0,280.6426086425781,283.72705078125,299.6049499511719,302.6942138671875,293.1499938964844,293.1499938964844,280.3500061035156,32389.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352889776229858,1.0,0.0,0.0,3.706075429916382,3.706099271774292,9.164774610326276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.8173828125,0.0,1569.0247802734375,1895.4371337890625,0.0,1899.5906982421875,0.9151657819747924,1.0,0.0,3.0,1.0,0.0
17665380,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.4354202151298523,0.3331420421600342,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9356768131256104,0.3003173768520355,0.2845949530601501,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8408896327018738,0.2200609594583511,0.1545779258012771,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8840356469154358,0.2564372420310974,0.2435634434223175,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7118973731994629,0.1309228539466858,0.5941106677055359,284.8973083496094,284.95001220703125,301.5174865722656,296.6470642089844,299.1851806640625,297.269775390625,284.90643310546875,1.0,0.36190065741539,1.0,0.6499999761581421,0.6785212159156799,1.0,-1.932427763938904,0.86912602186203,1.063301682472229,0.4244981408119201,0.8634995222091675,0.8634995222091675,0.0,57.29790115356445,91.0,48839.94921875,0.0,598.3085327148438,1.0,280.3570556640625,283.5947570800781,299.67401123046875,302.8846130371094,293.1499938964844,293.1499938964844,280.6499938964844,39075.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451064586639404,1.0,0.0,0.0,3.5979721546173096,3.59799599647522,8.637913992970425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.5009765625,0.0,1498.73388671875,1895.4371337890625,0.0,1983.2669677734373,0.8963731527328491,1.0,0.0,3.0,1.0,0.0
17665440,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.4354202151298523,0.3331420421600342,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9356768131256104,0.3003173768520355,0.2845949530601501,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8408896327018738,0.2200609594583511,0.1545779258012771,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8840356469154358,0.2564372420310974,0.2435634434223175,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7118973731994629,0.1309228539466858,0.5941106677055359,284.8973083496094,284.95001220703125,301.5174865722656,296.6470642089844,299.1851806640625,297.269775390625,284.90643310546875,1.0,0.36190065741539,1.0,0.6499999761581421,0.6785212159156799,1.0,-1.932427763938904,0.86912602186203,1.063301682472229,0.4244981408119201,0.8634995222091675,0.8634995222091675,0.0,57.29790115356445,91.0,48839.94921875,0.0,598.3085327148438,1.0,280.3570556640625,283.5947570800781,299.67401123046875,302.8846130371094,293.1499938964844,293.1499938964844,280.6499938964844,39075.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451064586639404,1.0,0.0,0.0,3.5979721546173096,3.59799599647522,8.637913992970425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.5009765625,0.0,1498.73388671875,1895.4371337890625,0.0,1983.2669677734373,0.8963731527328491,1.0,0.0,3.0,1.0,0.0
17665500,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.4334178566932678,0.3470469415187835,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9224908351898192,0.3017219305038452,0.2858490645885467,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8308790922164917,0.2206845432519912,0.1549825370311737,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8725907206535339,0.25712850689888,0.2441756278276443,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7022091746330261,0.1311011910438537,0.5950617790222168,285.06396484375,284.95001220703125,301.5375671386719,296.654296875,299.1927795410156,297.26422119140625,285.0785217285156,1.0,0.3678307831287384,1.0,0.6499999761581421,0.6784054636955261,1.0,-1.9529879093170168,0.8791048526763916,1.073883056640625,0.4298585951328277,0.9825112223625184,0.9825112223625184,0.0,60.59952926635742,91.0,48799.09375,0.0,624.5280151367188,1.0,280.601318359375,283.7652282714844,299.6254272460937,302.71539306640625,293.1499938964844,293.1499938964844,280.6499938964844,33094.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391318678855896,1.0,0.0,0.0,3.6726555824279785,3.6726791858673096,9.000231671052461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.94189453125,0.0,1536.64453125,1895.4371337890625,0.0,1932.188232421875,0.910653829574585,1.0,0.0,3.0,1.0,0.0
17665560,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.4300581216812134,0.3630812466144562,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9087183475494384,0.303349882364273,0.2874436378479004,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.82030189037323,0.2214996963739395,0.1556036621332168,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8606029748916626,0.2580163776874542,0.2450814843177795,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.6917555928230286,0.1313878148794174,0.5968104600906372,285.1026306152344,284.95001220703125,301.5588073730469,296.6625671386719,299.20294189453125,297.2626953125,285.1049194335937,1.0,0.3749008178710937,1.0,0.6499999761581421,0.678695559501648,1.0,-1.978085994720459,0.8910632729530334,1.0870227813720703,0.436208963394165,1.0,1.0,0.0,64.5924301147461,94.0,49485.8359375,0.0,657.1043090820312,1.0,280.6425170898437,283.7750549316406,299.6535339355469,302.8242492675781,293.1499938964844,293.1499938964844,280.3500061035156,32083.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388951182365417,1.0,0.0,0.0,3.773524761199951,3.773549318313599,9.501402473688358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.2900390625,0.0,1644.69091796875,1895.4371337890625,0.0,1930.17431640625,0.9301145076751708,1.0,0.0,3.0,1.0,0.0
17665620,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9901464581489564,0.419408768415451,0.3801497220993042,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8851836919784546,0.3057762086391449,0.2902942299842834,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7991809844970703,0.2223895937204361,0.1566217243671417,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8388724327087402,0.2590668201446533,0.2466069459915161,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.6720099449157715,0.1314208805561065,0.5992696285247803,284.9284362792969,284.95001220703125,301.6046447753906,296.6820678710937,299.2196960449219,297.2533569335937,284.9277038574219,1.0,0.3855055868625641,1.0,0.6499999761581421,0.679275631904602,1.0,-2.007382392883301,0.9047655463218688,1.1026166677474976,0.4440073072910309,0.9454644322395324,0.9454644322395324,0.0,72.64808654785156,97.0,51191.9453125,0.0,707.9278564453125,1.0,280.35601806640625,283.56573486328125,299.7367248535156,303.0985107421875,293.1499938964844,293.1499938964844,280.04998779296875,35453.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542292475700378,1.0,0.0,0.0,3.8141798973083496,3.8142054080963135,9.70723704085685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1416015625,0.0,1719.341796875,1895.4371337890625,0.0,2062.150634765625,0.9413875341415404,1.0,0.0,3.0,1.0,0.0
17665680,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9901464581489564,0.419408768415451,0.3801497220993042,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8851836919784546,0.3057762086391449,0.2902942299842834,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7991809844970703,0.2223895937204361,0.1566217243671417,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8388724327087402,0.2590668201446533,0.2466069459915161,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.6720099449157715,0.1314208805561065,0.5992696285247803,284.9284362792969,284.95001220703125,301.6046447753906,296.6820678710937,299.2196960449219,297.2533569335937,284.9277038574219,1.0,0.3855055868625641,1.0,0.6499999761581421,0.679275631904602,1.0,-2.007382392883301,0.9047655463218688,1.1026166677474976,0.4440073072910309,0.9454644322395324,0.9454644322395324,0.0,72.64808654785156,97.0,51191.9453125,0.0,707.9278564453125,1.0,280.35601806640625,283.56573486328125,299.7367248535156,303.0985107421875,293.1499938964844,293.1499938964844,280.04998779296875,35453.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542292475700378,1.0,0.0,0.0,3.8141798973083496,3.8142054080963135,9.70723704085685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1416015625,0.0,1719.341796875,1895.4371337890625,0.0,2062.150634765625,0.9413875341415404,1.0,0.0,3.0,1.0,0.0
17665740,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9571229815483092,0.4129326343536377,0.373303472995758,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8606460094451904,0.307506114244461,0.2923474907875061,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7756195664405823,0.2226312011480331,0.157104030251503,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8163062334060669,0.2594570219516754,0.2474045604467392,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.6512022018432617,0.1308019161224365,0.5986382365226746,284.85772705078125,284.95001220703125,301.6546325683594,296.7052307128906,299.23651123046875,297.24462890625,284.8677673339844,1.0,0.3928574323654175,1.0,0.6499999761581421,0.6798557639122009,1.0,-2.0030770301818848,0.9023874998092652,1.10068941116333,0.4424535632133484,0.8268818855285645,0.8268818855285645,0.0,81.7381362915039,100.0,51198.3984375,0.0,735.21240234375,1.0,280.0577087402344,283.51336669921875,299.72857666015625,303.1152038574219,293.1499938964844,293.1499938964844,280.3500061035156,42721.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623101472854614,1.0,0.0,0.0,3.534079074859619,3.5341031551361084,8.333852292707888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.89404296875,0.0,1456.68115234375,1895.4371337890625,0.0,2132.86572265625,0.8859361410140991,1.0,0.0,3.0,1.0,0.0
17665800,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9571229815483092,0.4129326343536377,0.373303472995758,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8606460094451904,0.307506114244461,0.2923474907875061,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7756195664405823,0.2226312011480331,0.157104030251503,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8163062334060669,0.2594570219516754,0.2474045604467392,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.6512022018432617,0.1308019161224365,0.5986382365226746,284.85772705078125,284.95001220703125,301.6546325683594,296.7052307128906,299.23651123046875,297.24462890625,284.8677673339844,1.0,0.3928574323654175,1.0,0.6499999761581421,0.6798557639122009,1.0,-2.0030770301818848,0.9023874998092652,1.10068941116333,0.4424535632133484,0.8268818855285645,0.8268818855285645,0.0,81.7381362915039,100.0,51198.3984375,0.0,735.21240234375,1.0,280.0577087402344,283.51336669921875,299.72857666015625,303.1152038574219,293.1499938964844,293.1499938964844,280.3500061035156,42721.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623101472854614,1.0,0.0,0.0,3.534079074859619,3.5341031551361084,8.333852292707888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.89404296875,0.0,1456.68115234375,1895.4371337890625,0.0,2132.86572265625,0.8859361410140991,1.0,0.0,3.0,1.0,0.0
