time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17665860,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.936474621295929,0.411270260810852,0.3712445199489593,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8483197093009949,0.3102203011512756,0.2948978543281555,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7632004618644714,0.2237119078636169,0.1578771024942398,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8034026026725769,0.2606773972511291,0.2485810220241546,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6399649977684021,0.1306599378585815,0.5984442830085754,285.01531982421875,284.95001220703125,301.7084045410156,296.7317199707031,299.26287841796875,297.2496337890625,285.0122985839844,1.0,0.3985976874828338,1.0,0.6499999761581421,0.680619478225708,1.0,-2.005768299102783,0.9032819867134094,1.1024863719940186,0.4426506757736206,0.9485759735107422,0.9485759735107422,0.0,88.01864624023438,88.0,50863.25390625,0.0,758.8855590820312,1.0,280.3424377441406,283.6531677246094,299.6966247558594,302.9730834960937,293.1499938964844,293.1499938964844,280.04998779296875,33057.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505182027816772,1.0,0.0,0.0,3.674689531326294,3.674713373184204,9.010203712023212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8046875,0.0,1538.6480712890625,1895.4371337890625,0.0,2029.9359130859373,0.9085373282432556,1.0,0.0,3.0,1.0,0.0
17665920,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.936474621295929,0.411270260810852,0.3712445199489593,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8483197093009949,0.3102203011512756,0.2948978543281555,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7632004618644714,0.2237119078636169,0.1578771024942398,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8034026026725769,0.2606773972511291,0.2485810220241546,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6399649977684021,0.1306599378585815,0.5984442830085754,285.01531982421875,284.95001220703125,301.7084045410156,296.7317199707031,299.26287841796875,297.2496337890625,285.0122985839844,1.0,0.3985976874828338,1.0,0.6499999761581421,0.680619478225708,1.0,-2.005768299102783,0.9032819867134094,1.1024863719940186,0.4426506757736206,0.9485759735107422,0.9485759735107422,0.0,88.01864624023438,88.0,50863.25390625,0.0,758.8855590820312,1.0,280.3424377441406,283.6531677246094,299.6966247558594,302.9730834960937,293.1499938964844,293.1499938964844,280.04998779296875,33057.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505182027816772,1.0,0.0,0.0,3.674689531326294,3.674713373184204,9.010203712023212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8046875,0.0,1538.6480712890625,1895.4371337890625,0.0,2029.9359130859373,0.9085373282432556,1.0,0.0,3.0,1.0,0.0
17665980,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.934716522693634,0.4090369045734405,0.3695036470890045,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8503486514091492,0.3124091625213623,0.297144204378128,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7640565633773804,0.2243435084819793,0.1584369540214538,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.804348886013031,0.2614551782608032,0.249477818608284,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6396880745887756,0.130431056022644,0.5977307558059692,284.8910217285156,284.95001220703125,301.7655639648437,296.7611389160156,299.2869567871094,297.24810791015625,284.8984375,1.0,0.398347407579422,1.0,0.6499999761581421,0.6813831329345703,1.0,-2.007273435592652,0.9035773277282716,1.10369610786438,0.4426615834236145,0.8393613696098328,0.8393613696098328,0.0,88.0782241821289,76.0,51285.375,0.0,760.3455810546875,1.0,280.0574951171875,283.53765869140625,299.7758483886719,303.1492004394531,293.1499938964844,293.1499938964844,280.3500061035156,40211.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579077482223511,1.0,0.0,0.0,3.51694917678833,3.516972780227661,8.253259125012846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.17578125,0.0,1420.4820556640625,1895.4371337890625,0.0,2094.24658203125,0.8794494867324829,1.0,0.0,3.0,1.0,0.0
17666040,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.934716522693634,0.4090369045734405,0.3695036470890045,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8503486514091492,0.3124091625213623,0.297144204378128,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7640565633773804,0.2243435084819793,0.1584369540214538,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.804348886013031,0.2614551782608032,0.249477818608284,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6396880745887756,0.130431056022644,0.5977307558059692,284.8910217285156,284.95001220703125,301.7655639648437,296.7611389160156,299.2869567871094,297.24810791015625,284.8984375,1.0,0.398347407579422,1.0,0.6499999761581421,0.6813831329345703,1.0,-2.007273435592652,0.9035773277282716,1.10369610786438,0.4426615834236145,0.8393613696098328,0.8393613696098328,0.0,88.0782241821289,76.0,51285.375,0.0,760.3455810546875,1.0,280.0574951171875,283.53765869140625,299.7758483886719,303.1492004394531,293.1499938964844,293.1499938964844,280.3500061035156,40211.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579077482223511,1.0,0.0,0.0,3.51694917678833,3.516972780227661,8.253259125012846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.17578125,0.0,1420.4820556640625,1895.4371337890625,0.0,2094.24658203125,0.8794494867324829,1.0,0.0,3.0,1.0,0.0
17666100,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9390302896499634,0.4085184037685394,0.3686438202857971,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8552518486976624,0.3137619495391845,0.2981742024421692,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7680397629737854,0.2248745262622833,0.1586459428071975,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8086223006248474,0.2620501816272735,0.2498234957456588,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6423909664154053,0.1304436028003692,0.5970490574836731,285.0316772460937,284.95001220703125,301.7953186035156,296.77685546875,299.301025390625,297.25,285.04107666015625,1.0,0.3967452347278595,1.0,0.6499999761581421,0.6817650198936462,1.0,-2.0073225498199463,0.9033984541893004,1.103924036026001,0.4424290955066681,0.9353578090667723,0.9353578090667723,0.0,86.3386459350586,76.0,50786.31640625,0.0,754.4408569335938,1.0,280.2991027832031,283.6842956542969,299.73406982421875,302.96240234375,293.1499938964844,293.1499938964844,280.3500061035156,34029.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504682540893555,1.0,0.0,0.0,3.577103614807129,3.5771265029907227,8.538003157809726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.6708984375,0.0,1439.1239013671875,1895.4371337890625,0.0,2029.50341796875,0.8899500370025635,1.0,0.0,3.0,1.0,0.0
17666160,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9472877383232116,0.4082586765289306,0.3682549893856048,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8632937669754028,0.3152885437011719,0.2994520664215088,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7749165892601013,0.2255597412586212,0.1590084582567215,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8155815601348877,0.2628003656864166,0.2503742575645447,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.647424042224884,0.1305831670761108,0.5969262719154358,285.0307922363281,284.95001220703125,301.8257751464844,296.793212890625,299.3169250488281,297.2540283203125,285.0270690917969,1.0,0.3944940567016601,1.0,0.6499999761581421,0.6818928122520447,1.0,-2.009337902069092,0.904295027256012,1.1050429344177246,0.4428541958332062,0.964384913444519,0.964384913444519,0.0,83.55352020263672,64.0,51032.00390625,0.0,746.5940551757812,1.0,280.34228515625,283.66131591796875,299.7647399902344,303.04833984375,293.1499938964844,293.1499938964844,280.04998779296875,32253.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480425238609314,1.0,0.0,0.0,3.678544759750366,3.678568363189697,9.029118359649146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1611328125,0.0,1536.9036865234375,1895.4371337890625,0.0,2008.540283203125,0.9089056849479676,1.0,0.0,3.0,1.0,0.0
17666220,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9678613543510436,0.406290590763092,0.366580992937088,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8846337795257568,0.3175989687442779,0.3015501201152801,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7931712865829468,0.2262963950634002,0.1594449579715728,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8331565856933594,0.263664036989212,0.2510870695114136,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6614957451820374,0.1305876225233078,0.5960248708724976,284.8866882324219,284.95001220703125,301.8886108398437,296.8275451660156,299.3441162109375,297.25244140625,284.89373779296875,1.0,0.3883194029331207,1.0,0.6499999761581421,0.6821484565734863,1.0,-2.0101497173309326,0.9045392274856568,1.1056103706359863,0.4429580569267273,0.8461086750030518,0.8461086750030518,0.0,76.55848693847656,52.0,51538.3359375,0.0,723.321533203125,1.0,280.0573425292969,283.5251159667969,299.8475952148437,303.23736572265625,293.1499938964844,293.1499938964844,280.3500061035156,39798.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565521597862244,1.0,0.0,0.0,3.546694755554199,3.5467183589935303,8.393457733291143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.2275390625,0.0,1448.86279296875,1895.4371337890625,0.0,2082.400146484375,0.8854268789291382,1.0,0.0,3.0,1.0,0.0
17666280,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9678613543510436,0.406290590763092,0.366580992937088,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8846337795257568,0.3175989687442779,0.3015501201152801,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7931712865829468,0.2262963950634002,0.1594449579715728,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8331565856933594,0.263664036989212,0.2510870695114136,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6614957451820374,0.1305876225233078,0.5960248708724976,284.8866882324219,284.95001220703125,301.8886108398437,296.8275451660156,299.3441162109375,297.25244140625,284.89373779296875,1.0,0.3883194029331207,1.0,0.6499999761581421,0.6821484565734863,1.0,-2.0101497173309326,0.9045392274856568,1.1056103706359863,0.4429580569267273,0.8461086750030518,0.8461086750030518,0.0,76.55848693847656,52.0,51538.3359375,0.0,723.321533203125,1.0,280.0573425292969,283.5251159667969,299.8475952148437,303.23736572265625,293.1499938964844,293.1499938964844,280.3500061035156,39798.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565521597862244,1.0,0.0,0.0,3.546694755554199,3.5467183589935303,8.393457733291143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.2275390625,0.0,1448.86279296875,1895.4371337890625,0.0,2082.400146484375,0.8854268789291382,1.0,0.0,3.0,1.0,0.0
17666340,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9947946667671204,0.4056676924228668,0.3653046190738678,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9182264804840088,0.3206081688404083,0.3037959933280945,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8202715516090393,0.2276165634393692,0.1599557995796203,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8605093359947205,0.2650940716266632,0.2518828809261322,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6843211054801941,0.130919724702835,0.5952478647232056,285.03173828125,284.95001220703125,301.9537048339844,296.86383056640625,299.3767395019531,297.258544921875,285.0279235839844,1.0,0.3805824816226959,1.0,0.6499999761581421,0.682404100894928,1.0,-2.0119452476501465,0.9052765965461732,1.1066685914993286,0.4432284832000732,0.973613739013672,0.973613739013672,0.0,67.6799545288086,40.0,51278.59765625,0.0,694.3756103515625,1.0,280.34259033203125,283.6547546386719,299.8371276855469,303.1362609863281,293.1499938964844,293.1499938964844,280.04998779296875,32229.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746985912322998,1.0,0.0,0.0,3.704214334487915,3.704238414764404,9.155572797681088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.1142578125,0.0,1565.694091796875,1895.4371337890625,0.0,1999.43212890625,0.9145992994308472,1.0,0.0,3.0,1.0,0.0
17666400,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9947946667671204,0.4056676924228668,0.3653046190738678,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9182264804840088,0.3206081688404083,0.3037959933280945,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8202715516090393,0.2276165634393692,0.1599557995796203,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8605093359947205,0.2650940716266632,0.2518828809261322,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6843211054801941,0.130919724702835,0.5952478647232056,285.03173828125,284.95001220703125,301.9537048339844,296.86383056640625,299.3767395019531,297.258544921875,285.0279235839844,1.0,0.3805824816226959,1.0,0.6499999761581421,0.682404100894928,1.0,-2.0119452476501465,0.9052765965461732,1.1066685914993286,0.4432284832000732,0.973613739013672,0.973613739013672,0.0,67.6799545288086,40.0,51278.59765625,0.0,694.3756103515625,1.0,280.34259033203125,283.6547546386719,299.8371276855469,303.1362609863281,293.1499938964844,293.1499938964844,280.04998779296875,32229.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746985912322998,1.0,0.0,0.0,3.704214334487915,3.704238414764404,9.155572797681088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.1142578125,0.0,1565.694091796875,1895.4371337890625,0.0,1999.43212890625,0.9145992994308472,1.0,0.0,3.0,1.0,0.0
17666460,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.4064824283123016,0.3420038819313049,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9521199464797974,0.322944700717926,0.3059808015823364,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8438165187835693,0.2283623814582824,0.1604411900043487,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8871746063232422,0.2659525871276855,0.252647340297699,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7058147192001343,0.1310290545225143,0.594990611076355,284.8629455566406,284.95001220703125,302.02069091796875,296.9017333984375,299.40460205078125,297.2583312988281,284.8695983886719,1.0,0.3707019388675689,1.0,0.6499999761581421,0.6826886534690857,1.0,-1.987767100334168,0.8934252262115479,1.0943418741226196,0.4370185136795044,0.8331263661384583,0.8331263661384583,0.0,60.44937133789063,43.0,51240.875,0.0,650.626220703125,1.0,280.05718994140625,283.5040588378906,299.9183349609375,303.304931640625,293.1499938964844,293.1499938964844,280.3500061035156,40985.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550042867660522,1.0,0.0,0.0,3.545997381210327,3.5460214614868164,8.390157972826273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.60302734375,0.0,1456.7525634765625,1895.4371337890625,0.0,2068.8994140625,0.8858584761619568,1.0,0.0,3.0,1.0,0.0
17666520,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.4064824283123016,0.3420038819313049,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9521199464797974,0.322944700717926,0.3059808015823364,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8438165187835693,0.2283623814582824,0.1604411900043487,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8871746063232422,0.2659525871276855,0.252647340297699,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7058147192001343,0.1310290545225143,0.594990611076355,284.8629455566406,284.95001220703125,302.02069091796875,296.9017333984375,299.40460205078125,297.2583312988281,284.8695983886719,1.0,0.3707019388675689,1.0,0.6499999761581421,0.6826886534690857,1.0,-1.987767100334168,0.8934252262115479,1.0943418741226196,0.4370185136795044,0.8331263661384583,0.8331263661384583,0.0,60.44937133789063,43.0,51240.875,0.0,650.626220703125,1.0,280.05718994140625,283.5040588378906,299.9183349609375,303.304931640625,293.1499938964844,293.1499938964844,280.3500061035156,40985.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550042867660522,1.0,0.0,0.0,3.545997381210327,3.5460214614868164,8.390157972826273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.60302734375,0.0,1456.7525634765625,1895.4371337890625,0.0,2068.8994140625,0.8858584761619568,1.0,0.0,3.0,1.0,0.0
17666580,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.4132654368877411,0.3215303719043731,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9749056696891784,0.325944185256958,0.3084047436714172,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8619611263275146,0.2296455651521682,0.1610679626464843,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9074679613113404,0.2673324942588806,0.253587931394577,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7207906246185303,0.1315449029207229,0.5958231687545776,285.0014953613281,284.95001220703125,302.0892028808594,296.9408874511719,299.4398193359375,297.2693176269531,284.9971008300781,1.0,0.3644750118255615,1.0,0.6499999761581421,0.6829731464385986,1.0,-1.968996286392212,0.8842847347259521,1.0847115516662598,0.4317509829998016,0.9394673109054564,0.9394673109054564,0.0,55.94685745239258,61.0,50464.62890625,0.0,621.0612182617188,1.0,280.3423767089844,283.63690185546875,299.90118408203125,303.1595153808594,293.1499938964844,293.1499938964844,280.04998779296875,33250.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426303029060364,1.0,0.0,0.0,3.664513349533081,3.664537191390991,8.960369655142131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.1337890625,0.0,1528.7208251953125,1895.4371337890625,0.0,1962.0400390625,0.9062395095825196,1.0,0.0,3.0,1.0,0.0
17666640,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.4132654368877411,0.3215303719043731,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9749056696891784,0.325944185256958,0.3084047436714172,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8619611263275146,0.2296455651521682,0.1610679626464843,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9074679613113404,0.2673324942588806,0.253587931394577,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7207906246185303,0.1315449029207229,0.5958231687545776,285.0014953613281,284.95001220703125,302.0892028808594,296.9408874511719,299.4398193359375,297.2693176269531,284.9971008300781,1.0,0.3644750118255615,1.0,0.6499999761581421,0.6829731464385986,1.0,-1.968996286392212,0.8842847347259521,1.0847115516662598,0.4317509829998016,0.9394673109054564,0.9394673109054564,0.0,55.94685745239258,61.0,50464.62890625,0.0,621.0612182617188,1.0,280.3423767089844,283.63690185546875,299.90118408203125,303.1595153808594,293.1499938964844,293.1499938964844,280.04998779296875,33250.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426303029060364,1.0,0.0,0.0,3.664513349533081,3.664537191390991,8.960369655142131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.1337890625,0.0,1528.7208251953125,1895.4371337890625,0.0,1962.0400390625,0.9062395095825196,1.0,0.0,3.0,1.0,0.0
17666700,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.4164937436580658,0.3192670941352844,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9783676862716676,0.3272713422775268,0.3097881376743316,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.864746630191803,0.2301455736160278,0.1614974290132522,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9106506109237672,0.2678850293159485,0.2542170584201813,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7228755354881287,0.1317978203296661,0.5971136689186096,284.858642578125,284.95001220703125,302.1239013671875,296.9608154296875,299.4573669433594,297.2728881835937,284.8482666015625,1.0,0.3647909760475158,1.0,0.6499999761581421,0.6831154227256775,1.0,-1.9707458019256592,0.885082483291626,1.0856633186340332,0.4319773614406585,0.8402807712554932,0.8402807712554932,0.0,55.55458450317383,61.0,51131.34375,0.0,621.0735473632812,1.0,280.097412109375,283.4780578613281,299.9819030761719,303.3876342773437,293.1499938964844,293.1499938964844,280.04998779296875,38058.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480360269546509,1.0,0.0,0.0,3.622024774551392,3.622048854827881,8.75379043918656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2197265625,0.0,1517.552490234375,1895.4371337890625,0.0,2008.4844970703125,0.8977931141853333,1.0,0.0,3.0,1.0,0.0
17666760,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.4183832108974457,0.3230087757110595,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9760149121284484,0.3284797668457031,0.3109594285488128,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8619411587715149,0.2305348217487335,0.1617972254753112,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9073610305786132,0.2683239579200744,0.2546710669994354,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7206218838691711,0.1319736540317535,0.5981176495552063,284.8982238769531,284.95001220703125,302.1588439941406,296.98095703125,299.4736022949219,297.2723693847656,284.9072265625,1.0,0.3669160306453705,1.0,0.6499999761581421,0.6829673647880554,1.0,-1.978748798370361,0.8890171051025391,1.0897316932678225,0.4340648949146271,0.8382217884063721,0.8382217884063721,0.0,56.46329116821289,79.0,50985.89453125,0.0,630.2168579101562,1.0,280.05810546875,283.5458068847656,299.9888916015625,303.3343505859375,293.1499938964844,293.1499938964844,280.3500061035156,40127.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484968900680542,1.0,0.0,0.0,3.4886457920074463,3.4886691570281982,8.12095436231175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.05859375,0.0,1390.474609375,1895.4371337890625,0.0,2012.4615478515625,0.8736120462417603,1.0,0.0,3.0,1.0,0.0
17666820,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.4188638627529144,0.3418241143226623,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9611088633537292,0.3318009078502655,0.3139989376068115,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8479374647140503,0.2320602238178253,0.162824273109436,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8915358781814575,0.2699505388736725,0.2561528980731964,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7086204290390015,0.132651537656784,0.6014363765716553,285.0643615722656,284.95001220703125,302.2292175292969,297.0216064453125,299.5106506347656,297.2763977050781,285.06280517578125,1.0,0.3758287727832794,1.0,0.6499999761581421,0.682671308517456,1.0,-2.0119779109954834,0.9051981568336488,1.1067798137664795,0.442788302898407,0.992699146270752,0.992699146270752,0.0,61.00347900390625,82.0,51488.890625,0.0,671.5347290039062,1.0,280.3423156738281,283.6819763183594,299.99951171875,303.29254150390625,293.1499938964844,293.1499938964844,280.04998779296875,31290.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398186326026917,1.0,0.0,0.0,3.6874208450317374,3.687444448471069,9.072745115190628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.97265625,0.0,1539.59912109375,1895.4371337890625,0.0,1938.0352783203125,0.9103180170059204,1.0,0.0,3.0,1.0,0.0
17666880,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.4188638627529144,0.3418241143226623,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9611088633537292,0.3318009078502655,0.3139989376068115,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8479374647140503,0.2320602238178253,0.162824273109436,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8915358781814575,0.2699505388736725,0.2561528980731964,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7086204290390015,0.132651537656784,0.6014363765716553,285.0643615722656,284.95001220703125,302.2292175292969,297.0216064453125,299.5106506347656,297.2763977050781,285.06280517578125,1.0,0.3758287727832794,1.0,0.6499999761581421,0.682671308517456,1.0,-2.0119779109954834,0.9051981568336488,1.1067798137664795,0.442788302898407,0.992699146270752,0.992699146270752,0.0,61.00347900390625,82.0,51488.890625,0.0,671.5347290039062,1.0,280.3423156738281,283.6819763183594,299.99951171875,303.29254150390625,293.1499938964844,293.1499938964844,280.04998779296875,31290.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398186326026917,1.0,0.0,0.0,3.6874208450317374,3.687444448471069,9.072745115190628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.97265625,0.0,1539.59912109375,1895.4371337890625,0.0,1938.0352783203125,0.9103180170059204,1.0,0.0,3.0,1.0,0.0
17666940,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.4129832088947296,0.3600792288780212,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9462969303131104,0.334392786026001,0.3168523907661438,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8355764746665955,0.2329723238945007,0.1637378633022308,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8774045705795288,0.270982950925827,0.2574999034404754,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6967945694923401,0.1329118013381958,0.6040719151496887,284.9100341796875,284.95001220703125,302.29998779296875,297.0625305175781,299.5403747558594,297.26727294921875,284.9156188964844,1.0,0.3838095963001251,1.0,0.6499999761581421,0.6823752522468567,1.0,-2.043217420578003,0.9203826189041138,1.1228346824645996,0.4512660205364227,0.8924740552902222,0.8924740552902222,0.0,65.60955047607422,85.0,53034.9375,0.0,712.7086791992188,1.0,280.0567321777344,283.5115051269531,300.1034851074219,303.5712890625,293.1499938964844,293.1499938964844,280.3500061035156,37142.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525348663330078,1.0,0.0,0.0,3.665030956268311,3.665055274963379,8.962900892584003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0,0.0,1558.5372314453125,1895.4371337890625,0.0,2047.42138671875,0.9094061851501464,1.0,0.0,3.0,1.0,0.0
17667000,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.4129832088947296,0.3600792288780212,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9462969303131104,0.334392786026001,0.3168523907661438,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8355764746665955,0.2329723238945007,0.1637378633022308,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8774045705795288,0.270982950925827,0.2574999034404754,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6967945694923401,0.1329118013381958,0.6040719151496887,284.9100341796875,284.95001220703125,302.29998779296875,297.0625305175781,299.5403747558594,297.26727294921875,284.9156188964844,1.0,0.3838095963001251,1.0,0.6499999761581421,0.6823752522468567,1.0,-2.043217420578003,0.9203826189041138,1.1228346824645996,0.4512660205364227,0.8924740552902222,0.8924740552902222,0.0,65.60955047607422,85.0,53034.9375,0.0,712.7086791992188,1.0,280.0567321777344,283.5115051269531,300.1034851074219,303.5712890625,293.1499938964844,293.1499938964844,280.3500061035156,37142.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525348663330078,1.0,0.0,0.0,3.665030956268311,3.665055274963379,8.962900892584003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0,0.0,1558.5372314453125,1895.4371337890625,0.0,2047.42138671875,0.9094061851501464,1.0,0.0,3.0,1.0,0.0
17667060,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9900327920913696,0.4067550003528595,0.3674180805683136,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9278604984283448,0.3375077843666076,0.3197583854198456,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8214840888977051,0.2342981100082397,0.1646700650453567,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.861370861530304,0.2724240124225616,0.2588686943054199,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6826869249343872,0.1331437975168228,0.6058223247528076,285.0832824707031,284.95001220703125,302.3707580566406,297.10333251953125,299.5726318359375,297.2674865722656,285.0820007324219,1.0,0.3907473981380462,1.0,0.6499999761581421,0.6833996772766113,1.0,-2.060791492462158,0.9282791614532472,1.1325122117996216,0.4554870128631592,1.0,1.0,0.0,71.00189208984375,88.0,53021.06640625,0.0,746.0718994140625,1.0,280.34326171875,283.670166015625,300.0972900390625,303.5052185058594,293.1499938964844,293.1499938964844,280.04998779296875,32692.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473706007003784,1.0,0.0,0.0,3.810059070587158,3.810084104537964,9.686273187980987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8984375,0.0,1692.8035888671875,1895.4371337890625,0.0,2002.7469482421875,0.938739001750946,1.0,0.0,3.0,1.0,0.0
17667120,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9900327920913696,0.4067550003528595,0.3674180805683136,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9278604984283448,0.3375077843666076,0.3197583854198456,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8214840888977051,0.2342981100082397,0.1646700650453567,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.861370861530304,0.2724240124225616,0.2588686943054199,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6826869249343872,0.1331437975168228,0.6058223247528076,285.0832824707031,284.95001220703125,302.3707580566406,297.10333251953125,299.5726318359375,297.2674865722656,285.0820007324219,1.0,0.3907473981380462,1.0,0.6499999761581421,0.6833996772766113,1.0,-2.060791492462158,0.9282791614532472,1.1325122117996216,0.4554870128631592,1.0,1.0,0.0,71.00189208984375,88.0,53021.06640625,0.0,746.0718994140625,1.0,280.34326171875,283.670166015625,300.0972900390625,303.5052185058594,293.1499938964844,293.1499938964844,280.04998779296875,32692.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473706007003784,1.0,0.0,0.0,3.810059070587158,3.810084104537964,9.686273187980987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8984375,0.0,1692.8035888671875,1895.4371337890625,0.0,2002.7469482421875,0.938739001750946,1.0,0.0,3.0,1.0,0.0
17667180,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9685580134391784,0.402771383523941,0.3637566864490509,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9085286855697632,0.3398426473140716,0.3224866092205047,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8061094284057617,0.2349826991558075,0.1655037403106689,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8451050519943237,0.2732400000095367,0.2601189315319061,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6679258346557617,0.1329732537269592,0.606840968132019,284.8863220214844,284.95001220703125,302.441162109375,297.14373779296875,299.6007995605469,297.26318359375,284.8895874023437,1.0,0.3961134552955627,1.0,0.6499999761581421,0.6844240427017212,1.0,-2.0630125999450684,0.9287713170051576,1.1342413425445557,0.4555865824222564,0.9063820838928224,0.9063820838928224,0.0,76.9410400390625,91.0,53971.125,0.0,768.9562377929688,1.0,280.0559387207031,283.4641418457031,300.17755126953125,303.7226867675781,293.1499938964844,293.1499938964844,279.75,37669.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582853436470032,1.0,0.0,0.0,3.781207323074341,3.781233072280884,9.540129894958227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.611328125,0.0,1697.0455322265625,1895.4371337890625,0.0,2097.55029296875,0.9353350400924684,1.0,0.0,3.0,1.0,0.0
17667240,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9685580134391784,0.402771383523941,0.3637566864490509,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9085286855697632,0.3398426473140716,0.3224866092205047,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8061094284057617,0.2349826991558075,0.1655037403106689,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8451050519943237,0.2732400000095367,0.2601189315319061,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6679258346557617,0.1329732537269592,0.606840968132019,284.8863220214844,284.95001220703125,302.441162109375,297.14373779296875,299.6007995605469,297.26318359375,284.8895874023437,1.0,0.3961134552955627,1.0,0.6499999761581421,0.6844240427017212,1.0,-2.0630125999450684,0.9287713170051576,1.1342413425445557,0.4555865824222564,0.9063820838928224,0.9063820838928224,0.0,76.9410400390625,91.0,53971.125,0.0,768.9562377929688,1.0,280.0559387207031,283.4641418457031,300.17755126953125,303.7226867675781,293.1499938964844,293.1499938964844,279.75,37669.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582853436470032,1.0,0.0,0.0,3.781207323074341,3.781233072280884,9.540129894958227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.611328125,0.0,1697.0455322265625,1895.4371337890625,0.0,2097.55029296875,0.9353350400924684,1.0,0.0,3.0,1.0,0.0
17667300,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.9585872292518616,0.401175707578659,0.3623406291007995,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.9011252522468568,0.3407970666885376,0.3235388100147247,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.799198567867279,0.2351376414299011,0.1657212525606155,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8384208679199219,0.2734529376029968,0.2604710757732391,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6617072224617004,0.1327608972787857,0.6065345406532288,284.78973388671875,284.95001220703125,302.4761047363281,297.1636657714844,299.6137390136719,297.2593078613281,284.7870178222656,1.0,0.3983770310878753,1.0,0.6499999761581421,0.6849362850189209,1.0,-2.062892198562622,0.928431749343872,1.1344605684280396,0.4552866220474243,0.8075477480888367,0.8075477480888367,0.0,79.6141357421875,91.0,54397.7421875,0.0,778.2435913085938,1.0,279.7976989746094,283.3549194335937,300.2091064453125,303.8598937988281,293.1499938964844,293.1499938964844,279.75,42885.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635246515274048,1.0,0.0,0.0,3.651468992233277,3.651494264602661,8.896691383597499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.064453125,0.0,1586.3428955078125,1895.4371337890625,0.0,2143.558349609375,0.907402515411377,1.0,0.0,3.0,1.0,0.0
17667360,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9493749737739564,0.3999605178833008,0.3611020147800445,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8948755860328674,0.3418459594249725,0.3245299458503723,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7931177616119385,0.2353647798299789,0.1658964604139328,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8326215147972107,0.2737311124801636,0.2607596814632416,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6562597155570984,0.1325701028108596,0.6059933304786682,284.8765563964844,284.95001220703125,302.51080322265625,297.1833801269531,299.62744140625,297.2564697265625,284.8851013183594,1.0,0.4004271030426025,1.0,0.6499999761581421,0.6852250695228577,1.0,-2.0625009536743164,0.928079068660736,1.1344218254089355,0.4550163745880127,0.8238391280174255,0.8238391280174255,0.0,82.080810546875,94.0,54031.11328125,0.0,786.571044921875,1.0,279.758056640625,283.4622802734375,300.1893615722656,303.7445068359375,293.1499938964844,293.1499938964844,280.04998779296875,42324.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622492909431458,1.0,0.0,0.0,3.482297658920288,3.482321262359619,8.091426479950314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.017578125,0.0,1399.622802734375,1895.4371337890625,0.0,2132.330078125,0.8748680353164673,1.0,0.0,3.0,1.0,0.0
17667420,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9370000958442688,0.3992741703987121,0.3602533042430877,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8876230716705322,0.3449216783046722,0.3273354768753052,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7857505679130554,0.2366476953029632,0.1667473316192627,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8255205750465393,0.2751172482967376,0.2620055377483368,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6494029760360718,0.1326943784952163,0.60657799243927,285.0172119140625,284.95001220703125,302.5793151855469,297.2218933105469,299.66131591796875,297.26226806640625,285.0140075683594,1.0,0.4043463766574859,1.0,0.6499999761581421,0.685802698135376,1.0,-2.068065643310547,0.9304540157318116,1.137611746788025,0.4561244547367096,0.9396201968193054,0.9396201968193054,0.0,85.85774230957031,97.0,53852.7265625,0.0,804.7020874023438,1.0,280.0420837402344,283.5853271484375,300.18768310546875,303.64678955078125,293.1499938964844,293.1499938964844,279.75,32881.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751006543636322,1.0,0.0,0.0,3.6354942321777344,3.6355173587799072,8.81901712546096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3017578125,0.0,1493.8458251953125,1895.4371337890625,0.0,2034.165283203125,0.8995677828788757,1.0,0.0,3.0,1.0,0.0
17667480,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9370000958442688,0.3992741703987121,0.3602533042430877,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8876230716705322,0.3449216783046722,0.3273354768753052,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7857505679130554,0.2366476953029632,0.1667473316192627,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8255205750465393,0.2751172482967376,0.2620055377483368,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6494029760360718,0.1326943784952163,0.60657799243927,285.0172119140625,284.95001220703125,302.5793151855469,297.2218933105469,299.66131591796875,297.26226806640625,285.0140075683594,1.0,0.4043463766574859,1.0,0.6499999761581421,0.685802698135376,1.0,-2.068065643310547,0.9304540157318116,1.137611746788025,0.4561244547367096,0.9396201968193054,0.9396201968193054,0.0,85.85774230957031,97.0,53852.7265625,0.0,804.7020874023438,1.0,280.0420837402344,283.5853271484375,300.18768310546875,303.64678955078125,293.1499938964844,293.1499938964844,279.75,32881.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751006543636322,1.0,0.0,0.0,3.6354942321777344,3.6355173587799072,8.81901712546096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3017578125,0.0,1493.8458251953125,1895.4371337890625,0.0,2034.165283203125,0.8995677828788757,1.0,0.0,3.0,1.0,0.0
17667540,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9251261353492736,0.3973959684371948,0.3590264022350311,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8811349272727966,0.3473205268383026,0.3299436867237091,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7790969014167786,0.2373973429203033,0.1675016433000564,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.819076657295227,0.2759850025177002,0.263136625289917,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6434744596481323,0.1326484531164169,0.6074254512786865,284.9037170410156,284.95001220703125,302.64630126953125,297.2590026855469,299.6899108886719,297.2599792480469,284.9103698730469,1.0,0.4080270528793335,1.0,0.6499999761581421,0.6863802671432495,1.0,-2.0730109214782715,0.9325104355812072,1.140500545501709,0.4571722745895386,0.8417357802391052,0.8417357802391052,0.0,89.50567626953125,100.0,54402.8984375,0.0,821.9188232421875,1.0,279.7577819824219,283.47662353515625,300.2746887207031,303.8425598144531,293.1499938964844,293.1499938964844,280.04998779296875,39532.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585198879241943,1.0,0.0,0.0,3.4927802085876465,3.49280333518982,8.14021348105598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.580078125,0.0,1390.4798583984375,1895.4371337890625,0.0,2099.603271484375,0.8737626075744629,1.0,0.0,3.0,1.0,0.0
17667600,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9251261353492736,0.3973959684371948,0.3590264022350311,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8811349272727966,0.3473205268383026,0.3299436867237091,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7790969014167786,0.2373973429203033,0.1675016433000564,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.819076657295227,0.2759850025177002,0.263136625289917,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6434744596481323,0.1326484531164169,0.6074254512786865,284.9037170410156,284.95001220703125,302.64630126953125,297.2590026855469,299.6899108886719,297.2599792480469,284.9103698730469,1.0,0.4080270528793335,1.0,0.6499999761581421,0.6863802671432495,1.0,-2.0730109214782715,0.9325104355812072,1.140500545501709,0.4571722745895386,0.8417357802391052,0.8417357802391052,0.0,89.50567626953125,100.0,54402.8984375,0.0,821.9188232421875,1.0,279.7577819824219,283.47662353515625,300.2746887207031,303.8425598144531,293.1499938964844,293.1499938964844,280.04998779296875,39532.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585198879241943,1.0,0.0,0.0,3.4927802085876465,3.49280333518982,8.14021348105598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.580078125,0.0,1390.4798583984375,1895.4371337890625,0.0,2099.603271484375,0.8737626075744629,1.0,0.0,3.0,1.0,0.0
17667660,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9156175255775452,0.3966906368732452,0.358198344707489,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8763452768325806,0.3503586947917938,0.3327220380306244,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7739917039871216,0.2386690527200698,0.1683511584997177,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8139773011207581,0.2773662507534027,0.2643889784812927,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6388234496116638,0.1328779757022857,0.6085456609725952,285.0320129394531,284.95001220703125,302.7113952636719,297.2943725585937,299.7218322753906,297.2647399902344,285.0281066894531,1.0,0.4115265011787414,1.0,0.6499999761581421,0.686862587928772,1.0,-2.079218626022339,0.9352431297302246,1.1439754962921145,0.4585140645503998,0.9632523059844972,0.9632523059844972,0.0,92.74968719482422,103.0,54306.53125,0.0,838.918212890625,1.0,280.042236328125,283.5879211425781,300.2728271484375,303.7621459960937,293.1499938964844,293.1499938964844,279.75,32049.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502380609512329,1.0,0.0,0.0,3.66467809677124,3.664701461791992,8.9611745579532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.79296875,0.0,1519.880126953125,1895.4371337890625,0.0,2027.51123046875,0.90553081035614,1.0,0.0,3.0,1.0,0.0
