time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17667720,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9156175255775452,0.3966906368732452,0.358198344707489,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8763452768325806,0.3503586947917938,0.3327220380306244,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7739917039871216,0.2386690527200698,0.1683511584997177,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8139773011207581,0.2773662507534027,0.2643889784812927,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6388234496116638,0.1328779757022857,0.6085456609725952,285.0320129394531,284.95001220703125,302.7113952636719,297.2943725585937,299.7218322753906,297.2647399902344,285.0281066894531,1.0,0.4115265011787414,1.0,0.6499999761581421,0.686862587928772,1.0,-2.079218626022339,0.9352431297302246,1.1439754962921145,0.4585140645503998,0.9632523059844972,0.9632523059844972,0.0,92.74968719482422,103.0,54306.53125,0.0,838.918212890625,1.0,280.042236328125,283.5879211425781,300.2728271484375,303.7621459960937,293.1499938964844,293.1499938964844,279.75,32049.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502380609512329,1.0,0.0,0.0,3.66467809677124,3.664701461791992,8.9611745579532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.79296875,0.0,1519.880126953125,1895.4371337890625,0.0,2027.51123046875,0.90553081035614,1.0,0.0,3.0,1.0,0.0
17667780,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9061262607574464,0.3947356939315796,0.3569147288799286,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8713414669036865,0.3526506423950195,0.3352416455745697,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7687207460403442,0.2393484264612198,0.1690622270107269,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8085604310035706,0.2781625688076019,0.2654619216918945,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6342096328735352,0.1328497231006622,0.609522819519043,284.89453125,284.95001220703125,302.77423095703125,297.3276062011719,299.7477722167969,297.2608642578125,284.9009704589844,1.0,0.4149132966995239,1.0,0.6499999761581421,0.6873448491096497,1.0,-2.084023952484131,0.9372835755348206,1.146740436553955,0.4595833420753479,0.8515380620956421,0.8515380620956421,0.0,96.12531280517578,106.0,54932.96484375,0.0,855.2084350585938,1.0,279.7574462890625,283.4546813964844,300.3502197265625,303.9560852050781,293.1499938964844,293.1499938964844,280.04998779296875,39239.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591067552566528,1.0,0.0,0.0,3.546856641769409,3.54688024520874,8.394224551011575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.275390625,0.0,1444.9691162109375,1895.4371337890625,0.0,2104.742919921875,0.8851248621940613,1.0,0.0,3.0,1.0,0.0
17667840,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9061262607574464,0.3947356939315796,0.3569147288799286,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8713414669036865,0.3526506423950195,0.3352416455745697,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7687207460403442,0.2393484264612198,0.1690622270107269,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8085604310035706,0.2781625688076019,0.2654619216918945,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6342096328735352,0.1328497231006622,0.609522819519043,284.89453125,284.95001220703125,302.77423095703125,297.3276062011719,299.7477722167969,297.2608642578125,284.9009704589844,1.0,0.4149132966995239,1.0,0.6499999761581421,0.6873448491096497,1.0,-2.084023952484131,0.9372835755348206,1.146740436553955,0.4595833420753479,0.8515380620956421,0.8515380620956421,0.0,96.12531280517578,106.0,54932.96484375,0.0,855.2084350585938,1.0,279.7574462890625,283.4546813964844,300.3502197265625,303.9560852050781,293.1499938964844,293.1499938964844,280.04998779296875,39239.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591067552566528,1.0,0.0,0.0,3.546856641769409,3.54688024520874,8.394224551011575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.275390625,0.0,1444.9691162109375,1895.4371337890625,0.0,2104.742919921875,0.8851248621940613,1.0,0.0,3.0,1.0,0.0
17667900,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.90181702375412,0.3942597806453705,0.3562436699867248,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8689422011375427,0.3540508151054382,0.3364371359348297,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7661719918251038,0.2398882210254669,0.1693737804889679,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8058435320854187,0.2787529230117798,0.2659334540367126,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6319461464881897,0.1329110115766525,0.609757125377655,285.0338134765625,284.95001220703125,302.8046875,297.3433532714844,299.7618408203125,297.2616577148437,285.0423889160156,1.0,0.4165239632129669,1.0,0.6499999761581421,0.6875860095024109,1.0,-2.0858726501464844,0.9380486607551576,1.1478238105773926,0.4599172174930572,0.9475608468055724,0.9475608468055724,0.0,97.79007720947266,106.0,54471.03125,0.0,862.797119140625,1.0,279.9999389648437,283.59991455078125,300.3102111816406,303.7708435058594,293.1499938964844,293.1499938964844,280.04998779296875,33691.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527121305465698,1.0,0.0,0.0,3.6086368560791016,3.6086599826812735,8.689196988598269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5478515625,0.0,1470.5582275390625,1895.4371337890625,0.0,2048.96044921875,0.8965765237808228,1.0,0.0,3.0,1.0,0.0
17667960,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8987323641777039,0.3940194249153137,0.3560361564159393,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8674952983856201,0.3556173145771026,0.3379236459732055,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7645139098167419,0.2405754923820495,0.1698626726865768,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8039938807487488,0.2794934511184692,0.2666432559490204,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6303547024726868,0.1330716758966446,0.610571026802063,285.0312194824219,284.95001220703125,302.8344421386719,297.35845947265625,299.7768859863281,297.2646484375,285.0277404785156,1.0,0.41818767786026,1.0,0.6499999761581421,0.6878605484962463,1.0,-2.0898241996765137,0.9398069977760316,1.1500171422958374,0.4607990086078644,0.9757472276687622,0.9757472276687622,0.0,99.21186065673828,109.0,54773.36328125,0.0,871.4548950195312,1.0,280.0425720214844,283.5765380859375,300.3390197753906,303.8607788085937,293.1499938964844,293.1499938964844,279.75,32180.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511825561523438,1.0,0.0,0.0,3.7079248428344727,3.707948923110962,9.173924127026112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.4541015625,0.0,1569.53759765625,1895.4371337890625,0.0,2035.6907958984373,0.9154632091522216,1.0,0.0,3.0,1.0,0.0
17668020,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8910195231437683,0.3921037912368774,0.35478675365448,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8633727431297302,0.3578517735004425,0.3403905928134918,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7601007223129272,0.2412318736314773,0.1705561727285385,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.799141526222229,0.2802619040012359,0.267687439918518,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6264181137084961,0.1330395936965942,0.6115178465843201,284.8885498046875,284.95001220703125,302.8916015625,297.38653564453125,299.79986572265625,297.2602233886719,284.8948974609375,1.0,0.4214130043983459,1.0,0.6499999761581421,0.688409686088562,1.0,-2.094515323638916,0.9417585134506226,1.1527568101882937,0.4618004262447357,0.8588696122169495,0.8588696122169495,0.0,102.46178436279295,112.0,55409.73046875,0.0,887.3416748046875,1.0,279.7571105957031,283.4371032714844,300.40972900390625,304.0483093261719,293.1499938964844,293.1499938964844,280.04998779296875,39280.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601130604743958,1.0,0.0,0.0,3.594104766845703,3.5941288471221924,8.619354616712371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.51171875,0.0,1496.0330810546875,1895.4371337890625,0.0,2113.564453125,0.8955013751983643,1.0,0.0,3.0,1.0,0.0
17668080,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8910195231437683,0.3921037912368774,0.35478675365448,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8633727431297302,0.3578517735004425,0.3403905928134918,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7601007223129272,0.2412318736314773,0.1705561727285385,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.799141526222229,0.2802619040012359,0.267687439918518,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6264181137084961,0.1330395936965942,0.6115178465843201,284.8885498046875,284.95001220703125,302.8916015625,297.38653564453125,299.79986572265625,297.2602233886719,284.8948974609375,1.0,0.4214130043983459,1.0,0.6499999761581421,0.688409686088562,1.0,-2.094515323638916,0.9417585134506226,1.1527568101882937,0.4618004262447357,0.8588696122169495,0.8588696122169495,0.0,102.46178436279295,112.0,55409.73046875,0.0,887.3416748046875,1.0,279.7571105957031,283.4371032714844,300.40972900390625,304.0483093261719,293.1499938964844,293.1499938964844,280.04998779296875,39280.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601130604743958,1.0,0.0,0.0,3.594104766845703,3.5941288471221924,8.619354616712371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.51171875,0.0,1496.0330810546875,1895.4371337890625,0.0,2113.564453125,0.8955013751983643,1.0,0.0,3.0,1.0,0.0
17668140,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8845423460006714,0.3914436995983124,0.3539415299892425,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8601778149604797,0.3607838451862335,0.3430240154266357,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7565457224845886,0.2424548715353012,0.1713438332080841,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7951489090919495,0.2815843522548675,0.2688472270965576,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6230285167694092,0.1332620084285736,0.6125328540802002,285.0325927734375,284.95001220703125,302.94537353515625,297.4114990234375,299.8258972167969,297.2637634277344,285.0291442871094,1.0,0.4245645999908447,1.0,0.6499999761581421,0.6889587640762329,1.0,-2.1002159118652344,0.9442179799079896,1.1559981107711792,0.4629639387130737,0.9866849184036256,0.9866849184036256,0.0,105.46331787109376,115.0,55190.80078125,0.0,903.3530883789062,1.0,280.04296875,283.5673828125,300.3924560546875,303.94305419921875,293.1499938964844,293.1499938964844,279.75,32332.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522411942481995,1.0,0.0,0.0,3.74631667137146,3.746340990066528,9.364881066176168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.5869140625,0.0,1614.826904296875,1895.4371337890625,0.0,2044.8719482421875,0.9241628646850586,1.0,0.0,3.0,1.0,0.0
17668200,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8845423460006714,0.3914436995983124,0.3539415299892425,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8601778149604797,0.3607838451862335,0.3430240154266357,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7565457224845886,0.2424548715353012,0.1713438332080841,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7951489090919495,0.2815843522548675,0.2688472270965576,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6230285167694092,0.1332620084285736,0.6125328540802002,285.0325927734375,284.95001220703125,302.94537353515625,297.4114990234375,299.8258972167969,297.2637634277344,285.0291442871094,1.0,0.4245645999908447,1.0,0.6499999761581421,0.6889587640762329,1.0,-2.1002159118652344,0.9442179799079896,1.1559981107711792,0.4629639387130737,0.9866849184036256,0.9866849184036256,0.0,105.46331787109376,115.0,55190.80078125,0.0,903.3530883789062,1.0,280.04296875,283.5673828125,300.3924560546875,303.94305419921875,293.1499938964844,293.1499938964844,279.75,32332.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522411942481995,1.0,0.0,0.0,3.74631667137146,3.746340990066528,9.364881066176168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.5869140625,0.0,1614.826904296875,1895.4371337890625,0.0,2044.8719482421875,0.9241628646850586,1.0,0.0,3.0,1.0,0.0
17668260,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.877666711807251,0.3895810544490814,0.3527487218379974,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8566597104072571,0.3629663288593292,0.3454515039920807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7527483701705933,0.2431015968322754,0.1720346063375473,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7908802032470703,0.2823404669761657,0.2698847949504852,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6194702386856079,0.1332314908504486,0.6134889721870422,284.8845520019531,284.95001220703125,302.995361328125,297.4330749511719,299.8453674316406,297.25897216796875,284.89080810546875,1.0,0.4276998043060303,1.0,0.6499999761581421,0.6895552277565002,1.0,-2.1049280166625977,0.946157932281494,1.1587700843811035,0.4639414548873901,0.8658679127693176,0.8658679127693176,0.0,108.6507797241211,118.0,55837.37109375,0.0,919.1781005859376,1.0,279.7568054199219,283.4223022460937,300.4568176269531,304.1248474121094,293.1499938964844,293.1499938964844,280.04998779296875,39283.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612552642822266,1.0,0.0,0.0,3.6357617378234863,3.635786294937134,8.82031542914774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.3759765625,0.0,1541.8580322265625,1895.4371337890625,0.0,2123.592041015625,0.9047060608863832,1.0,0.0,3.0,1.0,0.0
17668320,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.877666711807251,0.3895810544490814,0.3527487218379974,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8566597104072571,0.3629663288593292,0.3454515039920807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7527483701705933,0.2431015968322754,0.1720346063375473,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7908802032470703,0.2823404669761657,0.2698847949504852,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6194702386856079,0.1332314908504486,0.6134889721870422,284.8845520019531,284.95001220703125,302.995361328125,297.4330749511719,299.8453674316406,297.25897216796875,284.89080810546875,1.0,0.4276998043060303,1.0,0.6499999761581421,0.6895552277565002,1.0,-2.1049280166625977,0.946157932281494,1.1587700843811035,0.4639414548873901,0.8658679127693176,0.8658679127693176,0.0,108.6507797241211,118.0,55837.37109375,0.0,919.1781005859376,1.0,279.7568054199219,283.4223022460937,300.4568176269531,304.1248474121094,293.1499938964844,293.1499938964844,280.04998779296875,39283.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612552642822266,1.0,0.0,0.0,3.6357617378234863,3.635786294937134,8.82031542914774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.3759765625,0.0,1541.8580322265625,1895.4371337890625,0.0,2123.592041015625,0.9047060608863832,1.0,0.0,3.0,1.0,0.0
17668380,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8718565702438354,0.3889697790145874,0.3519371449947357,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8538993000984192,0.3658540844917297,0.3480328023433685,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7496511340141296,0.2443194240331649,0.1728127151727676,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7873316407203674,0.2836549282073974,0.2710291445255279,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6163051128387451,0.1334547251462936,0.6144896745681763,285.0340881347656,284.95001220703125,303.04119873046875,297.4508972167969,299.8676147460937,297.26226806640625,285.03082275390625,1.0,0.4307755827903747,1.0,0.6499999761581421,0.6901516914367676,1.0,-2.1105589866638184,0.9485625624656676,1.1619964838027954,0.4650513231754303,0.9966576099395752,0.9966576099395752,0.0,111.61783599853516,121.0,55560.33203125,0.0,935.1558227539062,1.0,280.0432434082031,283.5594177246094,300.4324645996094,304.0090637207031,293.1499938964844,293.1499938964844,279.75,32480.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535079121589661,1.0,0.0,0.0,3.7800545692443848,3.780079126358032,9.5343131079062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.2275390625,0.0,1655.4581298828125,1895.4371337890625,0.0,2055.87548828125,0.9318976402282716,1.0,0.0,3.0,1.0,0.0
17668440,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8718565702438354,0.3889697790145874,0.3519371449947357,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8538993000984192,0.3658540844917297,0.3480328023433685,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7496511340141296,0.2443194240331649,0.1728127151727676,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7873316407203674,0.2836549282073974,0.2710291445255279,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6163051128387451,0.1334547251462936,0.6144896745681763,285.0340881347656,284.95001220703125,303.04119873046875,297.4508972167969,299.8676147460937,297.26226806640625,285.03082275390625,1.0,0.4307755827903747,1.0,0.6499999761581421,0.6901516914367676,1.0,-2.1105589866638184,0.9485625624656676,1.1619964838027954,0.4650513231754303,0.9966576099395752,0.9966576099395752,0.0,111.61783599853516,121.0,55560.33203125,0.0,935.1558227539062,1.0,280.0432434082031,283.5594177246094,300.4324645996094,304.0090637207031,293.1499938964844,293.1499938964844,279.75,32480.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535079121589661,1.0,0.0,0.0,3.7800545692443848,3.780079126358032,9.5343131079062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.2275390625,0.0,1655.4581298828125,1895.4371337890625,0.0,2055.87548828125,0.9318976402282716,1.0,0.0,3.0,1.0,0.0
17668500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8692218065261841,0.3882220983505249,0.3516229689121246,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.852737545967102,0.3670376539230346,0.3494000136852264,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7483277916908264,0.2447383254766464,0.1732596457004547,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7857946753501892,0.2841292023658752,0.2716834545135498,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6149108409881592,0.1335023939609527,0.6152967214584351,284.8787841796875,284.95001220703125,303.0624389648437,297.45831298828125,299.8764953613281,297.2612609863281,284.8660888671875,1.0,0.4323559999465942,1.0,0.6499999761581421,0.6904498934745789,1.0,-2.1141185760498047,0.9501124024391174,1.164006233215332,0.4658546149730682,0.8986546397209167,0.8986546397209167,0.0,113.06747436523438,121.0,56485.63671875,0.0,943.7607421875,1.0,279.79443359375,283.3783874511719,300.49755859375,304.2483215332031,293.1499938964844,293.1499938964844,279.75,35992.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606085538864136,1.0,0.0,0.0,3.779342412948608,3.779367685317993,9.530721172268386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.142578125,0.0,1681.826904296875,1895.4371337890625,0.0,2117.91259765625,0.9322171807289124,1.0,0.0,3.0,1.0,0.0
17668560,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8656731843948364,0.3871560990810394,0.3507980406284332,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8508107662200928,0.3679758310317993,0.3504136502742767,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7463076710700989,0.2449543327093124,0.1735002398490905,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.783511221408844,0.2843973636627197,0.2720602452754974,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6129041910171509,0.1334248334169387,0.6154571175575256,284.8799133300781,284.95001220703125,303.0824890136719,297.46466064453125,299.8829650878906,297.2571716308594,284.8861694335937,1.0,0.4338495135307312,1.0,0.6499999761581421,0.6907625794410706,1.0,-2.115281581878662,0.9505035877227784,1.1647781133651731,0.466014564037323,0.8716906905174255,0.8716906905174255,0.0,114.77770233154295,124.0,56208.01953125,0.0,951.032470703125,1.0,279.756591796875,283.4077453613281,300.4893493652344,304.1841735839844,293.1499938964844,293.1499938964844,280.04998779296875,39330.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626419067382812,1.0,0.0,0.0,3.673843383789064,3.673868179321289,9.006054710880562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3720703125,0.0,1584.9383544921875,1895.4371337890625,0.0,2135.78515625,0.9129847884178162,1.0,0.0,3.0,1.0,0.0
17668620,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.860413134098053,0.3865823745727539,0.3500113785266876,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8483561277389526,0.3708076179027557,0.3529326319694519,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7435455918312073,0.2461609542369842,0.1742656230926513,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7803040146827698,0.2856988906860351,0.2731857299804687,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6097889542579651,0.1336462199687957,0.6164378523826599,285.03521728515625,284.95001220703125,303.118896484375,297.4740295410156,299.9007263183594,297.2601623535156,285.0322570800781,1.0,0.4368669986724853,1.0,0.6499999761581421,0.6913880109786987,1.0,-2.1208059787750244,0.952846348285675,1.167959451675415,0.4670672416687011,1.0,1.0,0.0,117.73558044433594,112.0,55870.26171875,0.0,967.0271606445312,1.0,280.04345703125,283.5521240234375,300.45635986328125,304.0556640625,293.1499938964844,293.1499938964844,279.75,32683.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550480365753174,1.0,0.0,0.0,3.80880069732666,3.808825731277466,9.679876029622392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.0986328125,0.0,1691.2310791015625,1895.4371337890625,0.0,2069.281005859375,0.9385281801223756,1.0,0.0,3.0,1.0,0.0
17668680,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.860413134098053,0.3865823745727539,0.3500113785266876,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8483561277389526,0.3708076179027557,0.3529326319694519,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7435455918312073,0.2461609542369842,0.1742656230926513,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7803040146827698,0.2856988906860351,0.2731857299804687,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6097889542579651,0.1336462199687957,0.6164378523826599,285.03521728515625,284.95001220703125,303.118896484375,297.4740295410156,299.9007263183594,297.2601623535156,285.0322570800781,1.0,0.4368669986724853,1.0,0.6499999761581421,0.6913880109786987,1.0,-2.1208059787750244,0.952846348285675,1.167959451675415,0.4670672416687011,1.0,1.0,0.0,117.73558044433594,112.0,55870.26171875,0.0,967.0271606445312,1.0,280.04345703125,283.5521240234375,300.45635986328125,304.0556640625,293.1499938964844,293.1499938964844,279.75,32683.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550480365753174,1.0,0.0,0.0,3.80880069732666,3.808825731277466,9.679876029622392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.0986328125,0.0,1691.2310791015625,1895.4371337890625,0.0,2069.281005859375,0.9385281801223756,1.0,0.0,3.0,1.0,0.0
17668740,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8631304502487183,0.3848351836204529,0.3487291634082794,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.853632390499115,0.3728761970996856,0.3550558686256408,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7473806142807007,0.2468017488718032,0.1747994124889373,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7846339344978333,0.2864401936531067,0.2740046083927154,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6126253008842468,0.133631631731987,0.6164507865905762,284.8765869140625,284.95001220703125,303.1499938964844,297.4786682128906,299.9112548828125,297.2550048828125,284.8822937011719,1.0,0.4349839985370636,1.0,0.6499999761581421,0.6920134425163269,1.0,-2.1234633922576904,0.953786551952362,1.1696768999099731,0.4674886167049408,0.8764017820358276,0.8764017820358276,0.0,115.50390625,100.0,56474.4765625,0.0,961.5272216796876,1.0,279.7562255859375,283.3955383300781,300.503662109375,304.218994140625,293.1499938964844,293.1499938964844,280.04998779296875,39320.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642499208450317,1.0,0.0,0.0,3.703680515289306,3.703705549240112,9.15293355774338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2138671875,0.0,1618.927978515625,1895.4371337890625,0.0,2149.95166015625,0.9196262955665588,1.0,0.0,3.0,1.0,0.0
17668800,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8631304502487183,0.3848351836204529,0.3487291634082794,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.853632390499115,0.3728761970996856,0.3550558686256408,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7473806142807007,0.2468017488718032,0.1747994124889373,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7846339344978333,0.2864401936531067,0.2740046083927154,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6126253008842468,0.133631631731987,0.6164507865905762,284.8765869140625,284.95001220703125,303.1499938964844,297.4786682128906,299.9112548828125,297.2550048828125,284.8822937011719,1.0,0.4349839985370636,1.0,0.6499999761581421,0.6920134425163269,1.0,-2.1234633922576904,0.953786551952362,1.1696768999099731,0.4674886167049408,0.8764017820358276,0.8764017820358276,0.0,115.50390625,100.0,56474.4765625,0.0,961.5272216796876,1.0,279.7562255859375,283.3955383300781,300.503662109375,304.218994140625,293.1499938964844,293.1499938964844,280.04998779296875,39320.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642499208450317,1.0,0.0,0.0,3.703680515289306,3.703705549240112,9.15293355774338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2138671875,0.0,1618.927978515625,1895.4371337890625,0.0,2149.95166015625,0.9196262955665588,1.0,0.0,3.0,1.0,0.0
17668860,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8681666254997253,0.3823001086711883,0.3463037014007568,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8609657287597656,0.3734817206859588,0.3556514978408813,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7524014115333557,0.2458460628986358,0.1741831302642822,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7904635071754456,0.2855251133441925,0.2732262313365936,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6148170232772827,0.1314631253480911,0.6079134941101074,285.0129699707031,284.95001220703125,303.17742919921875,297.4800109863281,299.91229248046875,297.2382507324219,285.0083923339844,1.0,0.429509162902832,1.0,0.6499999761581421,0.6926183700561523,1.0,-2.109346628189087,0.9466676115989684,1.1626789569854736,0.463541179895401,0.9907357096672058,0.9907357096672058,0.0,111.01211547851562,88.0,55631.31640625,0.0,931.818603515625,1.0,280.0435791015625,283.52899169921875,300.4587707519531,304.0574645996094,293.1499938964844,293.1499938964844,279.75,33255.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560875415802002,1.0,0.0,0.0,3.8187897205352783,3.818814992904663,9.73071564658312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.9912109375,0.0,1707.706787109375,1895.4371337890625,0.0,2078.3447265625,0.941055178642273,1.0,0.0,3.0,1.0,0.0
17668920,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8681666254997253,0.3823001086711883,0.3463037014007568,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8609657287597656,0.3734817206859588,0.3556514978408813,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7524014115333557,0.2458460628986358,0.1741831302642822,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7904635071754456,0.2855251133441925,0.2732262313365936,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6148170232772827,0.1314631253480911,0.6079134941101074,285.0129699707031,284.95001220703125,303.17742919921875,297.4800109863281,299.91229248046875,297.2382507324219,285.0083923339844,1.0,0.429509162902832,1.0,0.6499999761581421,0.6926183700561523,1.0,-2.109346628189087,0.9466676115989684,1.1626789569854736,0.463541179895401,0.9907357096672058,0.9907357096672058,0.0,111.01211547851562,88.0,55631.31640625,0.0,931.818603515625,1.0,280.0435791015625,283.52899169921875,300.4587707519531,304.0574645996094,293.1499938964844,293.1499938964844,279.75,33255.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560875415802002,1.0,0.0,0.0,3.8187897205352783,3.818814992904663,9.73071564658312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.9912109375,0.0,1707.706787109375,1895.4371337890625,0.0,2078.3447265625,0.941055178642273,1.0,0.0,3.0,1.0,0.0
17668980,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8788983225822449,0.3796393573284149,0.3438279926776886,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8740091919898987,0.3742251992225647,0.3561554551124573,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7623479962348938,0.2452826052904129,0.1735946089029312,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.801573634147644,0.2849543392658233,0.2724334001541137,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6206333637237549,0.1298417001962661,0.5990030765533447,284.8634338378906,284.95001220703125,303.20318603515625,297.47979736328125,299.9140930175781,297.2244873046875,284.8704528808594,1.0,0.4217450320720672,1.0,0.6499999761581421,0.6932233572006226,1.0,-2.094618558883667,0.9392814636230468,1.1553369760513306,0.4593414068222046,0.8520864248275757,0.8520864248275757,0.0,103.7641143798828,76.0,55588.14453125,0.0,892.0732421875,1.0,279.756591796875,283.3980407714844,300.4920654296875,304.1612548828125,293.1499938964844,293.1499938964844,280.04998779296875,41025.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627648711204529,1.0,0.0,0.0,3.6422815322875977,3.6423065662384033,8.851978350321588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.537109375,0.0,1562.120361328125,1895.4371337890625,0.0,2136.8671875,0.9074540734291076,1.0,0.0,3.0,1.0,0.0
17669040,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8788983225822449,0.3796393573284149,0.3438279926776886,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8740091919898987,0.3742251992225647,0.3561554551124573,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7623479962348938,0.2452826052904129,0.1735946089029312,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.801573634147644,0.2849543392658233,0.2724334001541137,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6206333637237549,0.1298417001962661,0.5990030765533447,284.8634338378906,284.95001220703125,303.20318603515625,297.47979736328125,299.9140930175781,297.2244873046875,284.8704528808594,1.0,0.4217450320720672,1.0,0.6499999761581421,0.6932233572006226,1.0,-2.094618558883667,0.9392814636230468,1.1553369760513306,0.4593414068222046,0.8520864248275757,0.8520864248275757,0.0,103.7641143798828,76.0,55588.14453125,0.0,892.0732421875,1.0,279.756591796875,283.3980407714844,300.4920654296875,304.1612548828125,293.1499938964844,293.1499938964844,280.04998779296875,41025.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627648711204529,1.0,0.0,0.0,3.6422815322875977,3.6423065662384033,8.851978350321588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.537109375,0.0,1562.120361328125,1895.4371337890625,0.0,2136.8671875,0.9074540734291076,1.0,0.0,3.0,1.0,0.0
17669100,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8868616223335266,0.3790230751037597,0.3427507281303406,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8831533789634705,0.37509286403656,0.3565357029438019,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7696382403373718,0.2454479336738586,0.1734160184860229,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8093951940536499,0.2850996553897857,0.2721773386001587,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6252319812774658,0.1293442845344543,0.5952805280685425,285.0116882324219,284.95001220703125,303.2154541015625,297.4791564941406,299.9180908203125,297.22332763671875,285.02032470703125,1.0,0.4173289239406585,1.0,0.6499999761581421,0.6935257911682129,1.0,-2.088783502578736,0.9363363981246948,1.152446985244751,0.4575911462306976,0.9453558325767516,0.9453558325767516,0.0,99.2854995727539,76.0,54823.3515625,0.0,870.7557373046875,1.0,280.0018005371094,283.55718994140625,300.4345703125,303.9350280761719,293.1499938964844,293.1499938964844,280.04998779296875,35077.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551416754722595,1.0,0.0,0.0,3.67723560333252,3.677259922027588,9.022693916449498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.9853515625,0.0,1556.7275390625,1895.4371337890625,0.0,2070.0966796875,0.9131030440330504,1.0,0.0,3.0,1.0,0.0
17669160,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8976114988327026,0.3787226974964142,0.3422184586524963,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8949936032295227,0.3762238919734955,0.3573221564292907,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7793710231781006,0.2458634674549102,0.1734976768493652,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8190709948539734,0.2854959964752197,0.2722687125205993,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6315769553184509,0.1290619969367981,0.5926661491394043,285.0090026855469,284.95001220703125,303.2273254394531,297.4781494140625,299.9244079589844,297.2256164550781,285.0055847167969,1.0,0.4127706289291382,1.0,0.6499999761581421,0.6935633420944214,1.0,-2.086153507232666,0.9350552558898926,1.151098370552063,0.4568251073360443,0.9660779237747192,0.9660779237747192,0.0,94.2012176513672,64.0,54875.66015625,0.0,850.2929077148438,1.0,280.0430908203125,283.5379333496094,300.44805908203125,303.9935913085937,293.1499938964844,293.1499938964844,279.75,33422.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752581775188446,1.0,0.0,0.0,3.7556092739105225,3.75563383102417,9.411397172698344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.0498046875,0.0,1634.0267333984375,1895.4371337890625,0.0,2047.82861328125,0.9270372986793518,1.0,0.0,3.0,1.0,0.0
17669220,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9242694973945618,0.3769048750400543,0.3404841423034668,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9242355823516846,0.3777104914188385,0.3585124611854553,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8023611903190613,0.2461736500263214,0.1735094040632248,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8410183787345886,0.2857657074928283,0.2722491919994354,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.647276759147644,0.1284194588661193,0.5879537463188171,284.880615234375,284.95001220703125,303.25006103515625,297.4751892089844,299.9311828613281,297.2206726074219,284.8876037597656,1.0,0.4031388163566589,1.0,0.6499999761581421,0.6936383247375488,1.0,-2.079834222793579,0.931983232498169,1.1478509902954102,0.4551226198673248,0.8467413783073425,0.8467413783073425,0.0,83.75778198242188,52.0,55022.41796875,0.0,807.6077880859375,1.0,279.75701904296875,283.4226379394531,300.4878234863281,304.1156616210937,293.1499938964844,293.1499938964844,280.04998779296875,40638.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594106197357178,1.0,0.0,0.0,3.5824265480041504,3.5824508666992188,8.563432629671297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.166015625,0.0,1493.345947265625,1895.4371337890625,0.0,2107.4052734375,0.8941940665245056,1.0,0.0,3.0,1.0,0.0
17669280,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9242694973945618,0.3769048750400543,0.3404841423034668,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9242355823516846,0.3777104914188385,0.3585124611854553,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8023611903190613,0.2461736500263214,0.1735094040632248,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8410183787345886,0.2857657074928283,0.2722491919994354,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.647276759147644,0.1284194588661193,0.5879537463188171,284.880615234375,284.95001220703125,303.25006103515625,297.4751892089844,299.9311828613281,297.2206726074219,284.8876037597656,1.0,0.4031388163566589,1.0,0.6499999761581421,0.6936383247375488,1.0,-2.079834222793579,0.931983232498169,1.1478509902954102,0.4551226198673248,0.8467413783073425,0.8467413783073425,0.0,83.75778198242188,52.0,55022.41796875,0.0,807.6077880859375,1.0,279.75701904296875,283.4226379394531,300.4878234863281,304.1156616210937,293.1499938964844,293.1499938964844,280.04998779296875,40638.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594106197357178,1.0,0.0,0.0,3.5824265480041504,3.5824508666992188,8.563432629671297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.166015625,0.0,1493.345947265625,1895.4371337890625,0.0,2107.4052734375,0.8941940665245056,1.0,0.0,3.0,1.0,0.0
17669340,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9625435471534728,0.3764592707157135,0.3393045365810394,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9650135040283204,0.3800307214260101,0.3600030541419983,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.832107663154602,0.2472739368677139,0.1737770587205886,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8726640343666077,0.286807507276535,0.2725569605827331,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6710964441299438,0.1282705515623092,0.5844811797142029,285.0179443359375,284.95001220703125,303.2714538574219,297.4710388183594,299.9432678222656,297.2257080078125,285.0140686035156,1.0,0.3930790424346924,1.0,0.6499999761581421,0.693713366985321,1.0,-2.076722383499145,0.9304711818695068,1.1462510824203491,0.454168826341629,0.9632749557495116,0.9632749557495116,0.0,72.51930236816406,55.0,54509.91796875,0.0,765.124267578125,1.0,280.04278564453125,283.5497131347656,300.4452209472656,303.965576171875,293.1499938964844,293.1499938964844,279.75,32932.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501946091651917,1.0,0.0,0.0,3.718513250350952,3.7185373306274414,9.226392876371392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.07421875,0.0,1587.353515625,1895.4371337890625,0.0,2027.1351318359373,0.9182454347610474,1.0,0.0,3.0,1.0,0.0
17669400,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9625435471534728,0.3764592707157135,0.3393045365810394,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9650135040283204,0.3800307214260101,0.3600030541419983,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.832107663154602,0.2472739368677139,0.1737770587205886,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8726640343666077,0.286807507276535,0.2725569605827331,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6710964441299438,0.1282705515623092,0.5844811797142029,285.0179443359375,284.95001220703125,303.2714538574219,297.4710388183594,299.9432678222656,297.2257080078125,285.0140686035156,1.0,0.3930790424346924,1.0,0.6499999761581421,0.693713366985321,1.0,-2.076722383499145,0.9304711818695068,1.1462510824203491,0.454168826341629,0.9632749557495116,0.9632749557495116,0.0,72.51930236816406,55.0,54509.91796875,0.0,765.124267578125,1.0,280.04278564453125,283.5497131347656,300.4452209472656,303.965576171875,293.1499938964844,293.1499938964844,279.75,32932.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501946091651917,1.0,0.0,0.0,3.718513250350952,3.7185373306274414,9.226392876371392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.07421875,0.0,1587.353515625,1895.4371337890625,0.0,2027.1351318359373,0.9182454347610474,1.0,0.0,3.0,1.0,0.0
17669460,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9846247434616088,0.374927669763565,0.3380133509635925,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9888409972190856,0.3816079199314117,0.3614780008792877,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8529875874519348,0.2478938698768615,0.1741548478603363,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8961102366447449,0.2873707711696625,0.2730172872543335,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6886129975318909,0.1280165463685989,0.5825115442276001,284.8866271972656,284.95001220703125,303.2916564941406,297.4657897949219,299.9496459960937,297.22174072265625,284.8934631347656,1.0,0.3878366649150848,1.0,0.6499999761581421,0.6939822435379028,1.0,-2.0755863189697266,0.9297965168952942,1.1457897424697876,0.4537170231342315,0.8471713066101074,0.8471713066101074,0.0,66.21939086914062,58.0,54808.62890625,0.0,741.8780517578125,1.0,279.7572021484375,283.4291076660156,300.4833068847656,304.09625244140625,293.1499938964844,293.1499938964844,280.04998779296875,40162.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758026659488678,1.0,0.0,0.0,3.562713384628296,3.562737226486206,8.46944658405846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.83203125,0.0,1468.609130859375,1895.4371337890625,0.0,2095.28662109375,0.8894510865211487,1.0,0.0,3.0,1.0,0.0
17669520,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9846247434616088,0.374927669763565,0.3380133509635925,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9888409972190856,0.3816079199314117,0.3614780008792877,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8529875874519348,0.2478938698768615,0.1741548478603363,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8961102366447449,0.2873707711696625,0.2730172872543335,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6886129975318909,0.1280165463685989,0.5825115442276001,284.8866271972656,284.95001220703125,303.2916564941406,297.4657897949219,299.9496459960937,297.22174072265625,284.8934631347656,1.0,0.3878366649150848,1.0,0.6499999761581421,0.6939822435379028,1.0,-2.0755863189697266,0.9297965168952942,1.1457897424697876,0.4537170231342315,0.8471713066101074,0.8471713066101074,0.0,66.21939086914062,58.0,54808.62890625,0.0,741.8780517578125,1.0,279.7572021484375,283.4291076660156,300.4833068847656,304.09625244140625,293.1499938964844,293.1499938964844,280.04998779296875,40162.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758026659488678,1.0,0.0,0.0,3.562713384628296,3.562737226486206,8.46944658405846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.83203125,0.0,1468.609130859375,1895.4371337890625,0.0,2095.28662109375,0.8894510865211487,1.0,0.0,3.0,1.0,0.0
