time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669580,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9950542449951172,0.3745869994163513,0.3372673988342285,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.3839645981788635,0.3621856570243835,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8657945394515991,0.2491281330585479,0.1747804880142212,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9102358222007751,0.2885248363018036,0.2737906277179718,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6985388994216919,0.1280613392591476,0.5816344022750854,285.0225830078125,284.95001220703125,303.310791015625,297.45953369140625,299.9607238769531,297.2267150878906,285.0184020996094,1.0,0.385404884815216,1.0,0.6499999761581421,0.6942510604858398,1.0,-2.076246738433838,0.9299881458282472,1.1462587118148804,0.4537020027637481,0.966119349002838,0.966119349002838,0.0,63.17825698852539,61.0,54410.70703125,0.0,731.6560668945312,1.0,280.0426940917969,283.5522766113281,300.437744140625,303.9514465332031,293.1499938964844,293.1499938964844,279.75,32634.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496227025985718,1.0,0.0,0.0,3.709458112716675,3.709481954574585,9.18151215500984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.7470703125,0.0,1574.7357177734375,1895.4371337890625,0.0,2022.1878662109373,0.916010558605194,1.0,0.0,3.0,1.0,0.0
17669640,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9950542449951172,0.3745869994163513,0.3372673988342285,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.3839645981788635,0.3621856570243835,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8657945394515991,0.2491281330585479,0.1747804880142212,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9102358222007751,0.2885248363018036,0.2737906277179718,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6985388994216919,0.1280613392591476,0.5816344022750854,285.0225830078125,284.95001220703125,303.310791015625,297.45953369140625,299.9607238769531,297.2267150878906,285.0184020996094,1.0,0.385404884815216,1.0,0.6499999761581421,0.6942510604858398,1.0,-2.076246738433838,0.9299881458282472,1.1462587118148804,0.4537020027637481,0.966119349002838,0.966119349002838,0.0,63.17825698852539,61.0,54410.70703125,0.0,731.6560668945312,1.0,280.0426940917969,283.5522766113281,300.437744140625,303.9514465332031,293.1499938964844,293.1499938964844,279.75,32634.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496227025985718,1.0,0.0,0.0,3.709458112716675,3.709481954574585,9.18151215500984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.7470703125,0.0,1574.7357177734375,1895.4371337890625,0.0,2022.1878662109373,0.916010558605194,1.0,0.0,3.0,1.0,0.0
17669700,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.99628883600235,0.3739493191242218,0.3369798362255096,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.3850940465927124,0.3604171872138977,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8681298494338989,0.2495280355215072,0.1751666665077209,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9128343462944032,0.2888873517513275,0.2742772698402405,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7000063061714172,0.1280120611190796,0.5816686749458313,284.8659973144531,284.95001220703125,303.3199768066406,297.4560852050781,299.9648742675781,297.2273864746094,284.8537902832031,1.0,0.3848637640476227,1.0,0.6499999761581421,0.6943855285644531,1.0,-2.0747876167297363,0.9292216897010804,1.1455658674240112,0.4532410204410553,0.862964928150177,0.862964928150177,0.0,62.72994613647461,61.0,55097.6015625,0.0,728.87060546875,1.0,279.7961730957031,283.3761291503906,300.49224853515625,304.1676330566406,293.1499938964844,293.1499938964844,279.75,37014.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564364671707153,1.0,0.0,0.0,3.6883955001831055,3.688420057296753,9.077542131308292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.8955078125,0.0,1583.9798583984375,1895.4371337890625,0.0,2081.389892578125,0.9120436310768129,1.0,0.0,3.0,1.0,0.0
17669760,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9958747029304504,0.373056024312973,0.3362141847610473,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3861238360404968,0.3602057993412018,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8686111569404602,0.2497619688510894,0.1753540188074112,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9133049249649048,0.289074033498764,0.2744916379451751,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6999230980873108,0.1278655976057052,0.5811325907707214,284.8836975097656,284.95001220703125,303.3289794921875,297.45245361328125,299.96783447265625,297.2261047363281,284.89117431640625,1.0,0.3846601545810699,1.0,0.6499999761581421,0.6945661902427673,1.0,-2.073451519012451,0.9284965991973876,1.1449549198150637,0.4527720510959625,0.8452519178390503,0.8452519178390503,0.0,62.652610778808594,64.0,54668.34375,0.0,727.4747314453125,1.0,279.7573547363281,283.4261779785156,300.4720764160156,304.0781555175781,293.1499938964844,293.1499938964844,280.04998779296875,40223.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578823566436768,1.0,0.0,0.0,3.555656909942627,3.555680751800537,8.43593056742975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.84375,0.0,1461.5023193359375,1895.4371337890625,0.0,2094.024658203125,0.8878810405731201,1.0,0.0,3.0,1.0,0.0
17669820,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.994792640209198,0.3727315664291382,0.3355940878391266,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.3890256881713867,0.3611155152320862,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8690810799598694,0.2510125935077667,0.176080897450447,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9135344624519348,0.2902061939239502,0.2753681540489197,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.699237585067749,0.127935454249382,0.5809921622276306,285.0216064453125,284.95001220703125,303.34637451171875,297.4446105957031,299.9798889160156,297.2342834472656,285.01776123046875,1.0,0.3852193355560303,1.0,0.6499999761581421,0.6949275135993958,1.0,-2.075551271438598,0.9293417930603028,1.1462093591690063,0.453045904636383,0.9647377133369446,0.9647377133369446,0.0,62.87972640991211,67.0,54304.62109375,0.0,730.0442504882812,1.0,280.0426330566406,283.550048828125,300.42333984375,303.9300842285156,293.1499938964844,293.1499938964844,279.75,32616.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495389580726624,1.0,0.0,0.0,3.704121589660645,3.704145431518554,9.155113502856692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.1884765625,0.0,1568.53125,1895.4371337890625,0.0,2021.463623046875,0.914787232875824,1.0,0.0,3.0,1.0,0.0
17669880,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.994792640209198,0.3727315664291382,0.3355940878391266,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.3890256881713867,0.3611155152320862,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8690810799598694,0.2510125935077667,0.176080897450447,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9135344624519348,0.2902061939239502,0.2753681540489197,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.699237585067749,0.127935454249382,0.5809921622276306,285.0216064453125,284.95001220703125,303.34637451171875,297.4446105957031,299.9798889160156,297.2342834472656,285.01776123046875,1.0,0.3852193355560303,1.0,0.6499999761581421,0.6949275135993958,1.0,-2.075551271438598,0.9293417930603028,1.1462093591690063,0.453045904636383,0.9647377133369446,0.9647377133369446,0.0,62.87972640991211,67.0,54304.62109375,0.0,730.0442504882812,1.0,280.0426330566406,283.550048828125,300.42333984375,303.9300842285156,293.1499938964844,293.1499938964844,279.75,32616.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495389580726624,1.0,0.0,0.0,3.704121589660645,3.704145431518554,9.155113502856692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.1884765625,0.0,1568.53125,1895.4371337890625,0.0,2021.463623046875,0.914787232875824,1.0,0.0,3.0,1.0,0.0
17669940,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9911667704582214,0.3712879717350006,0.334647536277771,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.3908444941043854,0.3652551472187042,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.866826593875885,0.2517024874687195,0.176721915602684,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.910573184490204,0.2907682955265045,0.2761208117008209,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6963608860969543,0.1277747005224228,0.5808684825897217,284.8898620605469,284.95001220703125,303.3630676269531,297.43609619140625,299.9855041503906,297.2309875488281,284.8968505859375,1.0,0.3868084549903869,1.0,0.6499999761581421,0.695288896560669,1.0,-2.0809109210968018,0.9317421317100524,1.149168848991394,0.4542227387428283,0.8508247137069702,0.8508247137069702,0.0,63.8237533569336,70.0,54774.0078125,0.0,737.9120483398438,1.0,279.7572631835937,283.42578125,300.4578857421875,304.0663757324219,293.1499938964844,293.1499938964844,280.04998779296875,39761.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581899762153625,1.0,0.0,0.0,3.563770294189453,3.563794136047364,8.474473247588321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.2109375,0.0,1466.814208984375,1895.4371337890625,0.0,2096.715576171875,0.8893643021583557,1.0,0.0,3.0,1.0,0.0
17670000,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9911667704582214,0.3712879717350006,0.334647536277771,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.3908444941043854,0.3652551472187042,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.866826593875885,0.2517024874687195,0.176721915602684,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.910573184490204,0.2907682955265045,0.2761208117008209,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6963608860969543,0.1277747005224228,0.5808684825897217,284.8898620605469,284.95001220703125,303.3630676269531,297.43609619140625,299.9855041503906,297.2309875488281,284.8968505859375,1.0,0.3868084549903869,1.0,0.6499999761581421,0.695288896560669,1.0,-2.0809109210968018,0.9317421317100524,1.149168848991394,0.4542227387428283,0.8508247137069702,0.8508247137069702,0.0,63.8237533569336,70.0,54774.0078125,0.0,737.9120483398438,1.0,279.7572631835937,283.42578125,300.4578857421875,304.0663757324219,293.1499938964844,293.1499938964844,280.04998779296875,39761.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581899762153625,1.0,0.0,0.0,3.563770294189453,3.563794136047364,8.474473247588321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.2109375,0.0,1466.814208984375,1895.4371337890625,0.0,2096.715576171875,0.8893643021583557,1.0,0.0,3.0,1.0,0.0
17670060,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9864564538002014,0.3710456192493438,0.3341407775878906,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.3926706910133362,0.3707379698753357,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8634911179542542,0.2530195713043213,0.1775228083133697,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9063509106636048,0.2919199168682098,0.2770537436008453,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6924429535865784,0.127861201763153,0.5810127258300781,285.0301513671875,284.95001220703125,303.37921142578125,297.4270935058594,299.9931945800781,297.2314453125,285.02642822265625,1.0,0.389152467250824,1.0,0.6499999761581421,0.6957302093505859,1.0,-2.089146614074707,0.9354906678199768,1.153656005859375,0.4560837149620056,0.9761149883270264,0.9761149883270264,0.0,65.20722198486328,73.0,54540.625,0.0,749.8347778320312,1.0,280.0427551269531,283.5505676269531,300.4096069335937,303.9288024902344,293.1499938964844,293.1499938964844,279.75,32357.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750654399394989,1.0,0.0,0.0,3.719903945922852,3.719928026199341,9.233295941157848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.7001953125,0.0,1584.560791015625,1895.4371337890625,0.0,2031.1151123046875,0.918200135231018,1.0,0.0,3.0,1.0,0.0
17670120,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9864564538002014,0.3710456192493438,0.3341407775878906,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.3926706910133362,0.3707379698753357,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8634911179542542,0.2530195713043213,0.1775228083133697,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9063509106636048,0.2919199168682098,0.2770537436008453,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6924429535865784,0.127861201763153,0.5810127258300781,285.0301513671875,284.95001220703125,303.37921142578125,297.4270935058594,299.9931945800781,297.2314453125,285.02642822265625,1.0,0.389152467250824,1.0,0.6499999761581421,0.6957302093505859,1.0,-2.089146614074707,0.9354906678199768,1.153656005859375,0.4560837149620056,0.9761149883270264,0.9761149883270264,0.0,65.20722198486328,73.0,54540.625,0.0,749.8347778320312,1.0,280.0427551269531,283.5505676269531,300.4096069335937,303.9288024902344,293.1499938964844,293.1499938964844,279.75,32357.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750654399394989,1.0,0.0,0.0,3.719903945922852,3.719928026199341,9.233295941157848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.7001953125,0.0,1584.560791015625,1895.4371337890625,0.0,2031.1151123046875,0.918200135231018,1.0,0.0,3.0,1.0,0.0
17670180,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9766408205032348,0.369625985622406,0.3333038985729217,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.99343740940094,0.3935846984386444,0.3729235529899597,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8556759357452393,0.2537334263324737,0.178242027759552,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8973696827888489,0.292459487915039,0.2778684794902801,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6847313642501831,0.127676784992218,0.5811508297920227,284.8847351074219,284.95001220703125,303.3949279785156,297.41766357421875,299.9946594238281,297.2219543457031,284.8909912109375,1.0,0.3918021321296692,1.0,0.6499999761581421,0.6961714625358582,1.0,-2.0927557945251465,0.9369938373565674,1.1557618379592896,0.4568457007408142,0.8557337522506714,0.8557337522506714,0.0,67.71272277832031,76.0,55033.18359375,0.0,761.86376953125,1.0,279.757080078125,283.4110717773437,300.44293212890625,304.0707092285156,293.1499938964844,293.1499938964844,280.04998779296875,39610.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600390315055847,1.0,0.0,0.0,3.594831705093384,3.594856023788452,8.622842528893671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.859375,0.0,1499.2579345703125,1895.4371337890625,0.0,2112.915283203125,0.8958815932273865,1.0,0.0,3.0,1.0,0.0
17670240,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9766408205032348,0.369625985622406,0.3333038985729217,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.99343740940094,0.3935846984386444,0.3729235529899597,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8556759357452393,0.2537334263324737,0.178242027759552,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8973696827888489,0.292459487915039,0.2778684794902801,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6847313642501831,0.127676784992218,0.5811508297920227,284.8847351074219,284.95001220703125,303.3949279785156,297.41766357421875,299.9946594238281,297.2219543457031,284.8909912109375,1.0,0.3918021321296692,1.0,0.6499999761581421,0.6961714625358582,1.0,-2.0927557945251465,0.9369938373565674,1.1557618379592896,0.4568457007408142,0.8557337522506714,0.8557337522506714,0.0,67.71272277832031,76.0,55033.18359375,0.0,761.86376953125,1.0,279.757080078125,283.4110717773437,300.44293212890625,304.0707092285156,293.1499938964844,293.1499938964844,280.04998779296875,39610.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600390315055847,1.0,0.0,0.0,3.594831705093384,3.594856023788452,8.622842528893671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.859375,0.0,1499.2579345703125,1895.4371337890625,0.0,2112.915283203125,0.8958815932273865,1.0,0.0,3.0,1.0,0.0
17670300,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9709050059318542,0.3693723082542419,0.3328353762626648,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9893792867660522,0.394450306892395,0.3735434412956238,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8513800501823425,0.2543097138404846,0.1785613447427749,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8924282193183899,0.2929282188415527,0.2782057523727417,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6804534792900085,0.127650037407875,0.5809615254402161,285.0275573730469,284.95001220703125,303.4026794433594,297.412841796875,299.9976806640625,297.2214660644531,285.0362243652344,1.0,0.3931240439414978,1.0,0.6499999761581421,0.6963921189308167,1.0,-2.0935146808624268,0.9372575283050536,1.1562572717666626,0.4568866789340973,0.9513937830924988,0.9513937830924988,0.0,69.11109161376953,76.0,54451.5703125,0.0,767.4984741210938,1.0,280.0009155273437,283.5622863769531,300.3815612792969,303.8555908203125,293.1499938964844,293.1499938964844,280.04998779296875,34116.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753789484500885,1.0,0.0,0.0,3.6462342739105225,3.6462578773498535,8.871201657711936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.3212890625,0.0,1514.9034423828125,1895.4371337890625,0.0,2058.32421875,0.9053338766098022,1.0,0.0,3.0,1.0,0.0
17670360,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9666061997413636,0.3693623840808868,0.3328199684619903,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9864762425422668,0.3955552577972412,0.3745586574077606,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8484835028648376,0.2550511658191681,0.1790775209665298,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8889665007591248,0.2935606241226196,0.2788013517856598,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6773624420166016,0.1277192682027816,0.5813325643539429,285.0253295898437,284.95001220703125,303.4103698730469,297.4079284667969,300.00244140625,297.2240295410156,285.0218505859375,1.0,0.3945521712303161,1.0,0.6499999761581421,0.696667492389679,1.0,-2.096494436264038,0.938559353351593,1.1579351425170898,0.4574946761131286,0.9778247475624084,0.9778247475624084,0.0,70.29814910888672,79.0,54656.3125,0.0,774.3190307617188,1.0,280.0428771972656,283.5404663085937,300.3898010253906,303.9188537597656,293.1499938964844,293.1499938964844,279.75,32579.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752361536026001,1.0,0.0,0.0,3.738267421722412,3.738291740417481,9.324681968791992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.53515625,0.0,1607.3958740234375,1895.4371337890625,0.0,2045.916259765625,0.9225776791572572,1.0,0.0,3.0,1.0,0.0
17670420,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9549020528793336,0.3679869472980499,0.332023948431015,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9783462882041932,0.3968490660190582,0.3761283457279205,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8408173322677612,0.2558014392852783,0.1798276752233505,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8799585103988647,0.2940840423107147,0.2796089053153991,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6696480512619019,0.1275237053632736,0.5814574360847473,284.8829650878906,284.95001220703125,303.42559814453125,297.39801025390625,300.0054626464844,297.2181396484375,284.8893737792969,1.0,0.3974247574806213,1.0,0.6499999761581421,0.6972181797027588,1.0,-2.099449157714844,0.9396983981132508,1.1597506999969482,0.4580153524875641,0.8568427562713623,0.8568427562713623,0.0,73.19820404052734,82.0,55113.7734375,0.0,787.258544921875,1.0,279.7569885253906,283.404296875,300.4212646484375,304.05389404296875,293.1499938964844,293.1499938964844,280.04998779296875,39762.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612829208374023,1.0,0.0,0.0,3.606576919555664,3.606601238250733,8.679280085743812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.8779296875,0.0,1513.2059326171875,1895.4371337890625,0.0,2123.8349609375,0.8986364603042603,1.0,0.0,3.0,1.0,0.0
17670480,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9549020528793336,0.3679869472980499,0.332023948431015,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9783462882041932,0.3968490660190582,0.3761283457279205,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8408173322677612,0.2558014392852783,0.1798276752233505,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8799585103988647,0.2940840423107147,0.2796089053153991,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6696480512619019,0.1275237053632736,0.5814574360847473,284.8829650878906,284.95001220703125,303.42559814453125,297.39801025390625,300.0054626464844,297.2181396484375,284.8893737792969,1.0,0.3974247574806213,1.0,0.6499999761581421,0.6972181797027588,1.0,-2.099449157714844,0.9396983981132508,1.1597506999969482,0.4580153524875641,0.8568427562713623,0.8568427562713623,0.0,73.19820404052734,82.0,55113.7734375,0.0,787.258544921875,1.0,279.7569885253906,283.404296875,300.4212646484375,304.05389404296875,293.1499938964844,293.1499938964844,280.04998779296875,39762.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612829208374023,1.0,0.0,0.0,3.606576919555664,3.606601238250733,8.679280085743812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.8779296875,0.0,1513.2059326171875,1895.4371337890625,0.0,2123.8349609375,0.8986364603042603,1.0,0.0,3.0,1.0,0.0
17670540,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9443723559379578,0.3677989840507507,0.3316095173358917,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9710554480552672,0.3989798426628113,0.3779646754264831,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8345369696617126,0.2571909427642822,0.1807127743959427,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8724132776260376,0.2952011525630951,0.280556708574295,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6630659103393555,0.1275787055492401,0.5817052721977234,285.0263671875,284.95001220703125,303.4407958984375,297.3880310058594,300.0140686035156,297.22198486328125,285.0227966308594,1.0,0.4003417789936065,1.0,0.6499999761581421,0.6977688670158386,1.0,-2.1036508083343506,0.9414564967155457,1.1621943712234497,0.458767294883728,0.980665385723114,0.980665385723114,0.0,75.94960021972656,85.0,54733.35546875,0.0,800.8070678710938,1.0,280.0429992675781,283.5360412597656,300.36895751953125,303.90240478515625,293.1499938964844,293.1499938964844,279.75,32625.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534050941467285,1.0,0.0,0.0,3.748565435409546,3.7485897541046143,9.37612696816359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.203125,0.0,1619.6871337890625,1895.4371337890625,0.0,2054.98193359375,0.924851655960083,1.0,0.0,3.0,1.0,0.0
17670600,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9443723559379578,0.3677989840507507,0.3316095173358917,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9710554480552672,0.3989798426628113,0.3779646754264831,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8345369696617126,0.2571909427642822,0.1807127743959427,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8724132776260376,0.2952011525630951,0.280556708574295,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6630659103393555,0.1275787055492401,0.5817052721977234,285.0263671875,284.95001220703125,303.4407958984375,297.3880310058594,300.0140686035156,297.22198486328125,285.0227966308594,1.0,0.4003417789936065,1.0,0.6499999761581421,0.6977688670158386,1.0,-2.1036508083343506,0.9414564967155457,1.1621943712234497,0.458767294883728,0.980665385723114,0.980665385723114,0.0,75.94960021972656,85.0,54733.35546875,0.0,800.8070678710938,1.0,280.0429992675781,283.5360412597656,300.36895751953125,303.90240478515625,293.1499938964844,293.1499938964844,279.75,32625.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534050941467285,1.0,0.0,0.0,3.748565435409546,3.7485897541046143,9.37612696816359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.203125,0.0,1619.6871337890625,1895.4371337890625,0.0,2054.98193359375,0.924851655960083,1.0,0.0,3.0,1.0,0.0
17670660,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9327482581138612,0.3664926588535309,0.3308837711811065,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9627635478973388,0.400319904088974,0.3796045482158661,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.827900230884552,0.2580083310604095,0.1815152615308761,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8645185828208923,0.2957372963428497,0.2813837826251983,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6563562154769897,0.1273992955684662,0.5819246172904968,284.8825988769531,284.95001220703125,303.4560852050781,297.3780822753906,300.0175476074219,297.2168273925781,284.8890380859375,1.0,0.403325468301773,1.0,0.6499999761581421,0.6983086466789246,1.0,-2.106974124908448,0.94277685880661,1.1641972064971924,0.4594026803970337,0.8591958284378052,0.8591958284378052,0.0,78.96745300292969,88.0,55211.640625,0.0,814.5770263671875,1.0,279.7568664550781,283.39825439453125,300.4012756347656,304.0395202636719,293.1499938964844,293.1499938964844,280.04998779296875,39727.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623280882835388,1.0,0.0,0.0,3.618576765060425,3.618601083755493,8.737131906855211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7421875,0.0,1526.1407470703125,1895.4371337890625,0.0,2133.0234375,0.9013076424598694,1.0,0.0,3.0,1.0,0.0
17670720,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9327482581138612,0.3664926588535309,0.3308837711811065,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9627635478973388,0.400319904088974,0.3796045482158661,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.827900230884552,0.2580083310604095,0.1815152615308761,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8645185828208923,0.2957372963428497,0.2813837826251983,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6563562154769897,0.1273992955684662,0.5819246172904968,284.8825988769531,284.95001220703125,303.4560852050781,297.3780822753906,300.0175476074219,297.2168273925781,284.8890380859375,1.0,0.403325468301773,1.0,0.6499999761581421,0.6983086466789246,1.0,-2.106974124908448,0.94277685880661,1.1641972064971924,0.4594026803970337,0.8591958284378052,0.8591958284378052,0.0,78.96745300292969,88.0,55211.640625,0.0,814.5770263671875,1.0,279.7568664550781,283.39825439453125,300.4012756347656,304.0395202636719,293.1499938964844,293.1499938964844,280.04998779296875,39727.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623280882835388,1.0,0.0,0.0,3.618576765060425,3.618601083755493,8.737131906855211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7421875,0.0,1526.1407470703125,1895.4371337890625,0.0,2133.0234375,0.9013076424598694,1.0,0.0,3.0,1.0,0.0
17670780,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.922817885875702,0.3663665354251861,0.3305257260799408,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.955521047115326,0.4024714231491089,0.3814638257026672,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8224431276321411,0.2594716846942901,0.1824513226747512,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8579784035682678,0.2968705892562866,0.2823467850685119,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6506872177124023,0.1274703741073608,0.5822557806968689,285.0277404785156,284.95001220703125,303.4715881347656,297.3682556152344,300.02655029296875,297.2211608886719,285.0242614746094,1.0,0.4063123762607574,1.0,0.6499999761581421,0.6988484859466553,1.0,-2.111450433731079,0.944671630859375,1.1667789220809937,0.460242748260498,0.9845580458641052,0.9845580458641052,0.0,81.80325317382812,91.0,54827.3515625,0.0,828.77587890625,1.0,280.0430908203125,283.5318908691406,300.3492126464844,303.8882141113281,293.1499938964844,293.1499938964844,279.75,32640.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544594407081604,1.0,0.0,0.0,3.759532451629639,3.759557008743286,9.431069543097692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.8271484375,0.0,1632.5843505859375,1895.4371337890625,0.0,2064.154541015625,0.927346169948578,1.0,0.0,3.0,1.0,0.0
17670840,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.922817885875702,0.3663665354251861,0.3305257260799408,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.955521047115326,0.4024714231491089,0.3814638257026672,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8224431276321411,0.2594716846942901,0.1824513226747512,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8579784035682678,0.2968705892562866,0.2823467850685119,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6506872177124023,0.1274703741073608,0.5822557806968689,285.0277404785156,284.95001220703125,303.4715881347656,297.3682556152344,300.02655029296875,297.2211608886719,285.0242614746094,1.0,0.4063123762607574,1.0,0.6499999761581421,0.6988484859466553,1.0,-2.111450433731079,0.944671630859375,1.1667789220809937,0.460242748260498,0.9845580458641052,0.9845580458641052,0.0,81.80325317382812,91.0,54827.3515625,0.0,828.77587890625,1.0,280.0430908203125,283.5318908691406,300.3492126464844,303.8882141113281,293.1499938964844,293.1499938964844,279.75,32640.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544594407081604,1.0,0.0,0.0,3.759532451629639,3.759557008743286,9.431069543097692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.8271484375,0.0,1632.5843505859375,1895.4371337890625,0.0,2064.154541015625,0.927346169948578,1.0,0.0,3.0,1.0,0.0
17670900,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9183124303817748,0.3658872842788696,0.3304309546947479,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9521714448928832,0.4032627642154693,0.3824760019779205,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8200141787528992,0.260006695985794,0.1829811930656433,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8550745844841003,0.2972435355186462,0.2829096019268036,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6481951475143433,0.127443253993988,0.5827020406723022,284.8731994628906,284.95001220703125,303.4794616699219,297.3634338378906,300.0294494628906,297.2203369140625,284.8609924316406,1.0,0.407864898443222,1.0,0.6499999761581421,0.6991183757781982,1.0,-2.11440372467041,0.945950984954834,1.1684526205062866,0.4609050452709198,0.8849670886993408,0.8849670886993408,0.0,83.20622253417969,91.0,55668.1015625,0.0,836.487548828125,1.0,279.79498291015625,283.3538513183594,300.40216064453125,304.10919189453125,293.1499938964844,293.1499938964844,279.75,36446.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615131735801697,1.0,0.0,0.0,3.7500505447387695,3.750075578689575,9.383557539877074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8408203125,0.0,1650.78857421875,1895.4371337890625,0.0,2125.858154296875,0.925777018070221,1.0,0.0,3.0,1.0,0.0
17670960,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9124756455421448,0.365121990442276,0.3298621475696563,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9474928379058838,0.4038128554821014,0.383115142583847,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8165957927703857,0.260356605052948,0.1833055913448333,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8511908054351807,0.2974186241626739,0.2831911742687225,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6449609994888306,0.1273062527179718,0.5825588703155518,284.8805236816406,284.95001220703125,303.4874267578125,297.35870361328125,300.0304260253906,297.2162780761719,284.8871154785156,1.0,0.4093393385410309,1.0,0.6499999761581421,0.699404776096344,1.0,-2.1150457859039307,0.9461144804954528,1.1689313650131226,0.4609539806842804,0.8612838387489319,0.8612838387489319,0.0,84.87625122070312,94.0,55325.0546875,0.0,843.08349609375,1.0,279.7568359375,283.3902587890625,300.3823547363281,304.0279235839844,293.1499938964844,293.1499938964844,280.04998779296875,39739.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634270787239075,1.0,0.0,0.0,3.633557081222534,3.6335816383361816,8.809622045191645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9990234375,0.0,1542.8038330078125,1895.4371337890625,0.0,2142.69873046875,0.9044640064239502,1.0,0.0,3.0,1.0,0.0
17671020,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9042021036148072,0.3650520443916321,0.329550951719284,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9406364560127258,0.4059682488441467,0.3849734365940094,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8117043972015381,0.261892557144165,0.1842897683382034,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8455703258514404,0.298566609621048,0.2841650247573852,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6401081085205078,0.1273911893367767,0.5829539895057678,285.0289001464844,284.95001220703125,303.5036926269531,297.3495178222656,300.0399475097656,297.22088623046875,285.0255432128906,1.0,0.4123492836952209,1.0,0.6499999761581421,0.6999775767326355,1.0,-2.119724988937378,0.9480900764465332,1.1716349124908447,0.4618403017520904,0.9888734221458436,0.9888734221458436,0.0,87.7535629272461,97.0,54938.4453125,0.0,857.7283325195312,1.0,280.0431823730469,283.5272216796875,300.3305053710937,303.8761291503906,293.1499938964844,293.1499938964844,279.75,32668.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555569410324097,1.0,0.0,0.0,3.772214651107788,3.772239208221436,9.494805794929562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.978515625,0.0,1647.671875,1895.4371337890625,0.0,2073.716552734375,0.9302330613136292,1.0,0.0,3.0,1.0,0.0
17671080,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9042021036148072,0.3650520443916321,0.329550951719284,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9406364560127258,0.4059682488441467,0.3849734365940094,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8117043972015381,0.261892557144165,0.1842897683382034,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8455703258514404,0.298566609621048,0.2841650247573852,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6401081085205078,0.1273911893367767,0.5829539895057678,285.0289001464844,284.95001220703125,303.5036926269531,297.3495178222656,300.0399475097656,297.22088623046875,285.0255432128906,1.0,0.4123492836952209,1.0,0.6499999761581421,0.6999775767326355,1.0,-2.119724988937378,0.9480900764465332,1.1716349124908447,0.4618403017520904,0.9888734221458436,0.9888734221458436,0.0,87.7535629272461,97.0,54938.4453125,0.0,857.7283325195312,1.0,280.0431823730469,283.5272216796875,300.3305053710937,303.8761291503906,293.1499938964844,293.1499938964844,279.75,32668.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555569410324097,1.0,0.0,0.0,3.772214651107788,3.772239208221436,9.494805794929562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.978515625,0.0,1647.671875,1895.4371337890625,0.0,2073.716552734375,0.9302330613136292,1.0,0.0,3.0,1.0,0.0
17671140,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8959059119224548,0.3638659417629242,0.3289415240287781,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9331812858581544,0.4073048830032348,0.3866250514984131,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8063238263130188,0.262843370437622,0.1851926147937774,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8397209644317627,0.2991265952587127,0.2850236892700195,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6351885795593262,0.1272408068180084,0.5833255648612976,284.88092041015625,284.95001220703125,303.5205993652344,297.3407897949219,300.0443725585937,297.2161560058594,284.8870849609375,1.0,0.4153880178928375,1.0,0.6499999761581421,0.700550377368927,1.0,-2.123543739318848,0.9496313333511353,1.1739124059677124,0.4626113176345825,0.8654564619064331,0.8654564619064331,0.0,90.85298919677734,100.0,55467.55859375,0.0,872.439208984375,1.0,279.7566833496094,283.383544921875,300.3643493652344,304.0177307128906,293.1499938964844,293.1499938964844,280.04998779296875,39603.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764534056186676,1.0,0.0,0.0,3.6499643325805664,3.649988889694214,8.889360287867021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.8203125,0.0,1560.0909423828125,1895.4371337890625,0.0,2152.45751953125,0.9080979228019714,1.0,0.0,3.0,1.0,0.0
17671200,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8959059119224548,0.3638659417629242,0.3289415240287781,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9331812858581544,0.4073048830032348,0.3866250514984131,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8063238263130188,0.262843370437622,0.1851926147937774,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8397209644317627,0.2991265952587127,0.2850236892700195,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6351885795593262,0.1272408068180084,0.5833255648612976,284.88092041015625,284.95001220703125,303.5205993652344,297.3407897949219,300.0443725585937,297.2161560058594,284.8870849609375,1.0,0.4153880178928375,1.0,0.6499999761581421,0.700550377368927,1.0,-2.123543739318848,0.9496313333511353,1.1739124059677124,0.4626113176345825,0.8654564619064331,0.8654564619064331,0.0,90.85298919677734,100.0,55467.55859375,0.0,872.439208984375,1.0,279.7566833496094,283.383544921875,300.3643493652344,304.0177307128906,293.1499938964844,293.1499938964844,280.04998779296875,39603.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764534056186676,1.0,0.0,0.0,3.6499643325805664,3.649988889694214,8.889360287867021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.8203125,0.0,1560.0909423828125,1895.4371337890625,0.0,2152.45751953125,0.9080979228019714,1.0,0.0,3.0,1.0,0.0
17671260,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8889334797859192,0.3638519942760467,0.3286795020103454,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.926963746547699,0.4094630777835846,0.3884821534156799,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8018132448196411,0.2644509077072143,0.1862249225378036,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8348627686500549,0.3002908229827881,0.2860105335712433,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6309759616851807,0.1273388266563415,0.5837790369987488,285.03033447265625,284.95001220703125,303.5381774902344,297.3326721191406,300.0546264648437,297.22100830078125,285.0270690917969,1.0,0.4184002578258514,1.0,0.6499999761581421,0.7011280059814453,1.0,-2.128423929214477,0.9517014622688292,1.1767224073410034,0.4635546803474426,0.99389386177063,0.99389386177063,0.0,93.74789428710938,103.0,55067.71484375,0.0,887.4537963867188,1.0,280.0433044433594,283.5224609375,300.3135681152344,303.86676025390625,293.1499938964844,293.1499938964844,279.75,32695.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566578388214111,1.0,0.0,0.0,3.786305904388428,3.7863306999206543,9.56587427936029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.02734375,0.0,1664.518798828125,1895.4371337890625,0.0,2083.32275390625,0.933447241783142,1.0,0.0,3.0,1.0,0.0
17671320,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8889334797859192,0.3638519942760467,0.3286795020103454,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.926963746547699,0.4094630777835846,0.3884821534156799,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8018132448196411,0.2644509077072143,0.1862249225378036,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8348627686500549,0.3002908229827881,0.2860105335712433,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6309759616851807,0.1273388266563415,0.5837790369987488,285.03033447265625,284.95001220703125,303.5381774902344,297.3326721191406,300.0546264648437,297.22100830078125,285.0270690917969,1.0,0.4184002578258514,1.0,0.6499999761581421,0.7011280059814453,1.0,-2.128423929214477,0.9517014622688292,1.1767224073410034,0.4635546803474426,0.99389386177063,0.99389386177063,0.0,93.74789428710938,103.0,55067.71484375,0.0,887.4537963867188,1.0,280.0433044433594,283.5224609375,300.3135681152344,303.86676025390625,293.1499938964844,293.1499938964844,279.75,32695.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566578388214111,1.0,0.0,0.0,3.786305904388428,3.7863306999206543,9.56587427936029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.02734375,0.0,1664.518798828125,1895.4371337890625,0.0,2083.32275390625,0.933447241783142,1.0,0.0,3.0,1.0,0.0
17671380,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8815346360206604,0.3627223074436188,0.3281270265579223,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9203143119812012,0.4107942283153534,0.3901363313198089,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7969688177108765,0.2654647529125213,0.1871761381626129,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8297554850578308,0.3008637428283691,0.28688645362854,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.626645565032959,0.1272013485431671,0.5842170119285583,284.87896728515625,284.95001220703125,303.556640625,297.3252258300781,300.0597839355469,297.2164001464844,284.8852233886719,1.0,0.4214371144771576,1.0,0.6499999761581421,0.7017056941986084,1.0,-2.1324727535247803,0.9533512592315674,1.179121494293213,0.4643905162811279,0.8686841726303101,0.8686841726303101,0.0,96.8568878173828,106.0,55621.6484375,0.0,902.5252685546876,1.0,279.7563781738281,283.37481689453125,300.34912109375,304.0118408203125,293.1499938964844,293.1499938964844,280.04998779296875,39602.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656667232513428,1.0,0.0,0.0,3.6684746742248535,3.668499708175659,8.979752692539478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.759765625,0.0,1580.9073486328125,1895.4371337890625,0.0,2162.45654296875,0.9120314717292786,1.0,0.0,3.0,1.0,0.0
