time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671440,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8815346360206604,0.3627223074436188,0.3281270265579223,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9203143119812012,0.4107942283153534,0.3901363313198089,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7969688177108765,0.2654647529125213,0.1871761381626129,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8297554850578308,0.3008637428283691,0.28688645362854,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.626645565032959,0.1272013485431671,0.5842170119285583,284.87896728515625,284.95001220703125,303.556640625,297.3252258300781,300.0597839355469,297.2164001464844,284.8852233886719,1.0,0.4214371144771576,1.0,0.6499999761581421,0.7017056941986084,1.0,-2.1324727535247803,0.9533512592315674,1.179121494293213,0.4643905162811279,0.8686841726303101,0.8686841726303101,0.0,96.8568878173828,106.0,55621.6484375,0.0,902.5252685546876,1.0,279.7563781738281,283.37481689453125,300.34912109375,304.0118408203125,293.1499938964844,293.1499938964844,280.04998779296875,39602.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656667232513428,1.0,0.0,0.0,3.6684746742248535,3.668499708175659,8.979752692539478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.759765625,0.0,1580.9073486328125,1895.4371337890625,0.0,2162.45654296875,0.9120314717292786,1.0,0.0,3.0,1.0,0.0
17671500,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8778268694877625,0.3626063764095306,0.3277816474437713,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9169723391532898,0.4117618203163147,0.3908763527870178,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7944985032081604,0.2662090063095093,0.1876060664653778,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8271585702896118,0.3013600409030914,0.2872442603111267,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6244053840637207,0.127203568816185,0.5841715931892395,285.0286560058594,284.95001220703125,303.56622314453125,297.3218078613281,300.0643920898437,297.2173767089844,285.0377197265625,1.0,0.4229003190994262,1.0,0.6499999761581421,0.7019944787025452,1.0,-2.1338348388671875,0.9538703560829164,1.179964542388916,0.4645794630050659,0.968132734298706,0.968132734298706,0.0,98.43668365478516,106.0,55006.71875,0.0,909.55029296875,1.0,280.0025634765625,283.5340576171875,300.2892150878906,303.7957763671875,293.1499938964844,293.1499938964844,280.04998779296875,34296.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592816352844238,1.0,0.0,0.0,3.7138519287109375,3.713876247406006,9.203276363223268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.6796875,0.0,1592.4063720703125,1895.4371337890625,0.0,2106.27490234375,0.9205732345581056,1.0,0.0,3.0,1.0,0.0
17671560,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8753159642219543,0.3627600073814392,0.3279056847095489,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.914876401424408,0.4129528403282165,0.3919865489006042,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7930286526679993,0.2671400904655456,0.1882518082857132,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8254619836807251,0.3020433187484741,0.2878830432891845,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6228522658348083,0.1273106038570404,0.5847159028053284,285.0316772460937,284.95001220703125,303.5760498046875,297.318603515625,300.0709533691406,297.221435546875,285.0287170410156,1.0,0.4244411587715149,1.0,0.6499999761581421,0.7023016214370728,1.0,-2.137511730194092,0.9554905891418456,1.1820212602615356,0.4653697311878204,0.99927419424057,0.99927419424057,0.0,99.76329803466795,109.0,55216.65625,0.0,917.858642578125,1.0,280.0433959960937,283.51763916015625,300.29937744140625,303.8612365722656,293.1499938964844,293.1499938964844,279.75,32737.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577589750289917,1.0,0.0,0.0,3.801615476608277,3.801640272140503,9.64338823905564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.7734375,0.0,1683.0587158203125,1895.4371337890625,0.0,2092.945556640625,0.937032163143158,1.0,0.0,3.0,1.0,0.0
17671620,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8687122464179993,0.3616867363452911,0.3273997902870178,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9091607332229614,0.4142794907093048,0.3936362862586975,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7887743711471558,0.2682166695594787,0.1892465054988861,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8208791613578796,0.302630215883255,0.2887714803218841,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6188642978668213,0.1271847337484359,0.5852035880088806,284.8795166015625,284.95001220703125,303.5965881347656,297.3128967285156,300.0770874023437,297.2168884277344,284.88458251953125,1.0,0.4274678826332092,1.0,0.6499999761581421,0.7029159069061279,1.0,-2.141738176345825,0.9572094678878784,1.1845287084579468,0.4662360548973083,0.8739507794380188,0.8739507794380188,0.0,102.8797836303711,112.0,55815.88671875,0.0,933.2440795898438,1.0,279.75689697265625,283.3663635253906,300.33624267578125,304.01007080078125,293.1499938964844,293.1499938964844,280.04998779296875,39346.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667079567909241,1.0,0.0,0.0,3.691084384918213,3.6911094188690186,9.090781531995162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.927734375,0.0,1604.6815185546875,1895.4371337890625,0.0,2171.661376953125,0.916892409324646,1.0,0.0,3.0,1.0,0.0
17671680,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8687122464179993,0.3616867363452911,0.3273997902870178,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9091607332229614,0.4142794907093048,0.3936362862586975,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7887743711471558,0.2682166695594787,0.1892465054988861,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8208791613578796,0.302630215883255,0.2887714803218841,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6188642978668213,0.1271847337484359,0.5852035880088806,284.8795166015625,284.95001220703125,303.5965881347656,297.3128967285156,300.0770874023437,297.2168884277344,284.88458251953125,1.0,0.4274678826332092,1.0,0.6499999761581421,0.7029159069061279,1.0,-2.141738176345825,0.9572094678878784,1.1845287084579468,0.4662360548973083,0.8739507794380188,0.8739507794380188,0.0,102.8797836303711,112.0,55815.88671875,0.0,933.2440795898438,1.0,279.75689697265625,283.3663635253906,300.33624267578125,304.01007080078125,293.1499938964844,293.1499938964844,280.04998779296875,39346.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667079567909241,1.0,0.0,0.0,3.691084384918213,3.6911094188690186,9.090781531995162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.927734375,0.0,1604.6815185546875,1895.4371337890625,0.0,2171.661376953125,0.916892409324646,1.0,0.0,3.0,1.0,0.0
17671740,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.863200306892395,0.3617770075798034,0.3272281289100647,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9046303629875184,0.4164409637451172,0.3954877853393554,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7853623628616333,0.269962340593338,0.1903702169656753,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8169969320297241,0.3038277328014374,0.289784163236618,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6152920722961426,0.1273054182529449,0.5857539176940918,285.0338134765625,284.95001220703125,303.61834716796875,297.3081970214844,300.08941650390625,297.2221374511719,285.0309753417969,1.0,0.430460125207901,1.0,0.6499999761581421,0.7035301923751831,1.0,-2.146977424621582,0.9594374895095824,1.18753981590271,0.4672572612762451,1.0,1.0,0.0,105.7870635986328,115.0,55384.171875,0.0,948.9060668945312,1.0,280.0435485839844,283.51300048828125,300.28887939453125,303.8607788085937,293.1499938964844,293.1499938964844,279.75,32840.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588205337524414,1.0,0.0,0.0,3.8181941509246826,3.818219184875488,9.727680208015954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.0478515625,0.0,1703.736328125,1895.4371337890625,0.0,2102.235595703125,0.9407535195350648,1.0,0.0,3.0,1.0,0.0
17671800,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.863200306892395,0.3617770075798034,0.3272281289100647,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9046303629875184,0.4164409637451172,0.3954877853393554,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7853623628616333,0.269962340593338,0.1903702169656753,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8169969320297241,0.3038277328014374,0.289784163236618,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6152920722961426,0.1273054182529449,0.5857539176940918,285.0338134765625,284.95001220703125,303.61834716796875,297.3081970214844,300.08941650390625,297.2221374511719,285.0309753417969,1.0,0.430460125207901,1.0,0.6499999761581421,0.7035301923751831,1.0,-2.146977424621582,0.9594374895095824,1.18753981590271,0.4672572612762451,1.0,1.0,0.0,105.7870635986328,115.0,55384.171875,0.0,948.9060668945312,1.0,280.0435485839844,283.51300048828125,300.28887939453125,303.8607788085937,293.1499938964844,293.1499938964844,279.75,32840.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588205337524414,1.0,0.0,0.0,3.8181941509246826,3.818219184875488,9.727680208015954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.0478515625,0.0,1703.736328125,1895.4371337890625,0.0,2102.235595703125,0.9407535195350648,1.0,0.0,3.0,1.0,0.0
17671860,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8573265671730042,0.3607576489448547,0.3267772495746612,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8999079465866089,0.4177643656730652,0.3971422016620636,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7816475629806519,0.2711034417152405,0.1914141029119491,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.812774658203125,0.3044265806674957,0.290691614151001,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6114354133605957,0.1271928399801254,0.586306095123291,284.879150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.0966796875,297.2176818847656,284.8838806152344,1.0,0.4334764778614044,1.0,0.6499999761581421,0.7042009234428406,1.0,-2.151434898376465,0.9612436890602112,1.1901912689208984,0.468156486749649,0.8789873719215393,0.8789873719215393,0.0,108.90284729003906,118.0,56025.39453125,0.0,964.6376342773438,1.0,279.757080078125,283.3578186035156,300.327880859375,304.0137939453125,293.1499938964844,293.1499938964844,280.04998779296875,39224.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677516937255859,1.0,0.0,0.0,3.714436054229736,3.714461088180542,9.20617083011166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.5732421875,0.0,1630.59765625,1895.4371337890625,0.0,2180.899169921875,0.921868860721588,1.0,0.0,3.0,1.0,0.0
17671920,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8573265671730042,0.3607576489448547,0.3267772495746612,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8999079465866089,0.4177643656730652,0.3971422016620636,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7816475629806519,0.2711034417152405,0.1914141029119491,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.812774658203125,0.3044265806674957,0.290691614151001,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6114354133605957,0.1271928399801254,0.586306095123291,284.879150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.0966796875,297.2176818847656,284.8838806152344,1.0,0.4334764778614044,1.0,0.6499999761581421,0.7042009234428406,1.0,-2.151434898376465,0.9612436890602112,1.1901912689208984,0.468156486749649,0.8789873719215393,0.8789873719215393,0.0,108.90284729003906,118.0,56025.39453125,0.0,964.6376342773438,1.0,279.757080078125,283.3578186035156,300.327880859375,304.0137939453125,293.1499938964844,293.1499938964844,280.04998779296875,39224.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677516937255859,1.0,0.0,0.0,3.714436054229736,3.714461088180542,9.20617083011166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.5732421875,0.0,1630.59765625,1895.4371337890625,0.0,2180.899169921875,0.921868860721588,1.0,0.0,3.0,1.0,0.0
17671980,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8524109721183777,0.3608971834182739,0.3266427218914032,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8960177898406982,0.4199275970458984,0.3989868760108948,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7786803245544434,0.272919625043869,0.1925819814205169,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.809123158454895,0.3056296706199646,0.291702926158905,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.607927680015564,0.127326413989067,0.5869070291519165,285.0370788574219,284.95001220703125,303.6660461425781,297.3023376464844,300.1103210449219,297.2231140136719,285.034912109375,1.0,0.4364542663097381,1.0,0.6499999761581421,0.7048715949058533,1.0,-2.156822443008423,0.9635194540023804,1.193303108215332,0.4691832363605499,1.0,1.0,0.0,111.81503295898438,121.0,55564.66796875,0.0,980.603271484375,1.0,280.0436096191406,283.5101318359375,300.28277587890625,303.865478515625,293.1499938964844,293.1499938964844,279.75,33066.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598371505737305,1.0,0.0,0.0,3.8329341411590576,3.8329594135284415,9.802932936509023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.029296875,0.0,1723.32958984375,1895.4371337890625,0.0,2111.144775390625,0.9442813992500304,1.0,0.0,3.0,1.0,0.0
17672040,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8524109721183777,0.3608971834182739,0.3266427218914032,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8960177898406982,0.4199275970458984,0.3989868760108948,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7786803245544434,0.272919625043869,0.1925819814205169,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.809123158454895,0.3056296706199646,0.291702926158905,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.607927680015564,0.127326413989067,0.5869070291519165,285.0370788574219,284.95001220703125,303.6660461425781,297.3023376464844,300.1103210449219,297.2231140136719,285.034912109375,1.0,0.4364542663097381,1.0,0.6499999761581421,0.7048715949058533,1.0,-2.156822443008423,0.9635194540023804,1.193303108215332,0.4691832363605499,1.0,1.0,0.0,111.81503295898438,121.0,55564.66796875,0.0,980.603271484375,1.0,280.0436096191406,283.5101318359375,300.28277587890625,303.865478515625,293.1499938964844,293.1499938964844,279.75,33066.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598371505737305,1.0,0.0,0.0,3.8329341411590576,3.8329594135284415,9.802932936509023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.029296875,0.0,1723.32958984375,1895.4371337890625,0.0,2111.144775390625,0.9442813992500304,1.0,0.0,3.0,1.0,0.0
17672100,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8502597212791443,0.3605895936489105,0.3266962766647339,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8943612575531006,0.4207390546798706,0.400024801492691,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7774755358695984,0.273637592792511,0.193243995308876,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8075400590896606,0.3060572743415832,0.2923194169998169,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6064164638519287,0.1273397505283355,0.5875272750854492,284.8836975097656,284.95001220703125,303.6789245605469,297.3016662597656,300.1158142089844,297.2229309082031,284.8712158203125,1.0,0.437999814748764,1.0,0.6499999761581421,0.7052069306373596,1.0,-2.160417079925537,0.9650790691375732,1.195338010787964,0.4699833989143371,0.9144365191459656,0.9144365191459656,0.0,113.22925567626952,121.0,56503.8515625,0.0,989.3485107421876,1.0,279.7938842773437,283.32940673828125,300.3393249511719,304.0932312011719,293.1499938964844,293.1499938964844,279.75,36026.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667628526687622,1.0,0.0,0.0,3.833268404006958,3.833294153213501,9.80464164967998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.6962890625,0.0,1746.9898681640625,1895.4371337890625,0.0,2172.146728515625,0.9445480704307556,1.0,0.0,3.0,1.0,0.0
17672160,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8472031950950623,0.3599486351013183,0.3262631595134735,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8918166160583496,0.4212629795074463,0.4006606340408325,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.775469183921814,0.2741379737854004,0.1936839371919632,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8051306009292603,0.3062476217746734,0.2926343977451324,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.604255199432373,0.127233400940895,0.5875474810600281,284.87811279296875,284.95001220703125,303.6922607421875,297.3013610839844,300.119140625,297.2189025878906,284.883544921875,1.0,0.4394617080688476,1.0,0.6499999761581421,0.7055606842041016,1.0,-2.1615939140319824,0.9654709696769714,1.1961228847503662,0.4701486527919769,0.88374263048172,0.88374263048172,0.0,114.91869354248048,109.0,56243.33203125,0.0,996.732177734375,1.0,279.7562866210937,283.3499755859375,300.3253173828125,304.0246276855469,293.1499938964844,293.1499938964844,280.04998779296875,39206.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687559723854065,1.0,0.0,0.0,3.735259294509888,3.735284566879273,9.309680422120436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.1787109375,0.0,1654.659912109375,1895.4371337890625,0.0,2189.799072265625,0.9264537692070008,1.0,0.0,3.0,1.0,0.0
17672220,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8511753082275391,0.3601445257663727,0.3259676694869995,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8978148102760315,0.4234334528446197,0.402290791273117,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7810068726539612,0.2760367095470428,0.1947454065084457,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.810065746307373,0.3074678182601928,0.2934415340423584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6075226068496704,0.1273930221796035,0.587233304977417,285.0389709472656,284.95001220703125,303.7201843261719,297.3018493652344,300.1342163085937,297.224609375,285.03729248046875,1.0,0.4375286102294922,1.0,0.6499999761581421,0.7062680721282959,1.0,-2.165060520172119,0.9668070673942566,1.1982533931732178,0.4706772565841675,1.0,1.0,0.0,112.4397430419922,97.0,55727.37890625,0.0,991.0383911132812,1.0,280.04351806640625,283.50592041015625,300.2820739746094,303.8756408691406,293.1499938964844,293.1499938964844,279.75,33351.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607564926147461,1.0,0.0,0.0,3.848090171813965,3.8481156826019287,9.880610605250697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.271484375,0.0,1744.0330810546875,1895.4371337890625,0.0,2119.21142578125,0.9477813243865968,1.0,0.0,3.0,1.0,0.0
17672280,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8511753082275391,0.3601445257663727,0.3259676694869995,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8978148102760315,0.4234334528446197,0.402290791273117,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7810068726539612,0.2760367095470428,0.1947454065084457,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.810065746307373,0.3074678182601928,0.2934415340423584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6075226068496704,0.1273930221796035,0.587233304977417,285.0389709472656,284.95001220703125,303.7201843261719,297.3018493652344,300.1342163085937,297.224609375,285.03729248046875,1.0,0.4375286102294922,1.0,0.6499999761581421,0.7062680721282959,1.0,-2.165060520172119,0.9668070673942566,1.1982533931732178,0.4706772565841675,1.0,1.0,0.0,112.4397430419922,97.0,55727.37890625,0.0,991.0383911132812,1.0,280.04351806640625,283.50592041015625,300.2820739746094,303.8756408691406,293.1499938964844,293.1499938964844,279.75,33351.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607564926147461,1.0,0.0,0.0,3.848090171813965,3.8481156826019287,9.880610605250697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.271484375,0.0,1744.0330810546875,1895.4371337890625,0.0,2119.21142578125,0.9477813243865968,1.0,0.0,3.0,1.0,0.0
17672340,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8613272905349731,0.359314888715744,0.3253414630889892,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.91109699010849,0.4248145818710327,0.4036425948143005,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7925740480422974,0.2773839235305786,0.1956656873226165,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8205750584602356,0.3081488907337188,0.294065773487091,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6153849959373474,0.1273789703845977,0.5864763855934143,284.87860107421875,284.95001220703125,303.75,297.3039245605469,300.1446533203125,297.22100830078125,284.8829345703125,1.0,0.4328446090221405,1.0,0.6499999761581421,0.706975519657135,1.0,-2.166883945465088,0.967337965965271,1.1995458602905271,0.4708724915981293,0.8877895474433899,0.8877895474433899,0.0,106.46052551269533,85.0,56388.75,0.0,970.7755737304688,1.0,279.7568359375,283.3428039550781,300.3258972167969,304.0339660644531,293.1499938964844,293.1499938964844,280.04998779296875,39101.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769343912601471,1.0,0.0,0.0,3.7543771266937256,3.754402875900269,9.405222840541684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6845703125,0.0,1676.294677734375,1895.4371337890625,0.0,2195.01416015625,0.9305959343910216,1.0,0.0,3.0,1.0,0.0
17672400,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8613272905349731,0.359314888715744,0.3253414630889892,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.91109699010849,0.4248145818710327,0.4036425948143005,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7925740480422974,0.2773839235305786,0.1956656873226165,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8205750584602356,0.3081488907337188,0.294065773487091,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6153849959373474,0.1273789703845977,0.5864763855934143,284.87860107421875,284.95001220703125,303.75,297.3039245605469,300.1446533203125,297.22100830078125,284.8829345703125,1.0,0.4328446090221405,1.0,0.6499999761581421,0.706975519657135,1.0,-2.166883945465088,0.967337965965271,1.1995458602905271,0.4708724915981293,0.8877895474433899,0.8877895474433899,0.0,106.46052551269533,85.0,56388.75,0.0,970.7755737304688,1.0,279.7568359375,283.3428039550781,300.3258972167969,304.0339660644531,293.1499938964844,293.1499938964844,280.04998779296875,39101.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769343912601471,1.0,0.0,0.0,3.7543771266937256,3.754402875900269,9.405222840541684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6845703125,0.0,1676.294677734375,1895.4371337890625,0.0,2195.01416015625,0.9305959343910216,1.0,0.0,3.0,1.0,0.0
17672460,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.890474259853363,0.3638252913951874,0.3277315199375152,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.94758802652359,0.4314474463462829,0.4081523716449737,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8214581608772278,0.2838867604732513,0.1989524811506271,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8477445244789124,0.3139354586601257,0.2978371977806091,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.6385974884033203,0.132565438747406,0.6016433835029602,285.0834350585937,284.95001220703125,303.78131103515625,297.30908203125,300.1870422363281,297.26727294921875,285.0863647460937,1.0,0.427874356508255,1.0,0.6499999761581421,0.7076314687728882,1.0,-2.2018303871154785,0.9838851094245912,1.217945218086243,0.4791545569896698,1.0,1.0,0.0,94.76236724853516,73.0,56491.3046875,0.0,961.7078247070312,1.0,280.043701171875,283.5386962890625,300.2916259765625,303.9135131835937,293.1499938964844,293.1499938964844,279.75,33558.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616352438926697,1.0,0.0,0.0,3.860141754150391,3.8601672649383545,9.942596079781651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.5283203125,0.0,1760.4510498046875,1895.4371337890625,0.0,2126.930908203125,0.9506232142448424,1.0,0.0,3.0,1.0,0.0
17672520,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.890474259853363,0.3638252913951874,0.3277315199375152,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.94758802652359,0.4314474463462829,0.4081523716449737,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8214581608772278,0.2838867604732513,0.1989524811506271,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8477445244789124,0.3139354586601257,0.2978371977806091,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.6385974884033203,0.132565438747406,0.6016433835029602,285.0834350585937,284.95001220703125,303.78131103515625,297.30908203125,300.1870422363281,297.26727294921875,285.0863647460937,1.0,0.427874356508255,1.0,0.6499999761581421,0.7076314687728882,1.0,-2.2018303871154785,0.9838851094245912,1.217945218086243,0.4791545569896698,1.0,1.0,0.0,94.76236724853516,73.0,56491.3046875,0.0,961.7078247070312,1.0,280.043701171875,283.5386962890625,300.2916259765625,303.9135131835937,293.1499938964844,293.1499938964844,279.75,33558.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616352438926697,1.0,0.0,0.0,3.860141754150391,3.8601672649383545,9.942596079781651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.5283203125,0.0,1760.4510498046875,1895.4371337890625,0.0,2126.930908203125,0.9506232142448424,1.0,0.0,3.0,1.0,0.0
17672580,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9284247159957886,0.3654826283454895,0.3294522166252136,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.985562026500702,0.435643583536148,0.4122549891471863,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8543059229850769,0.2881516516208648,0.2019852846860885,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8824141025543213,0.3175012767314911,0.3012919723987579,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6681941747665405,0.1362024694681167,0.6175961494445801,284.9306335449219,284.95001220703125,303.8136901855469,297.3186340332031,300.2131042480469,297.2841796875,284.93310546875,1.0,0.422934740781784,1.0,0.6499999761581421,0.7082873582839966,1.0,-2.235792636871338,0.9998690485954284,1.2359236478805542,0.4876613318920135,0.9554570317268372,0.9554570317268372,0.0,83.3141860961914,61.0,58303.8828125,0.0,952.1151123046876,1.0,279.7555847167969,283.353515625,300.35723876953125,304.1659545898437,293.1499938964844,293.1499938964844,279.45001220703125,36084.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733047604560852,1.0,0.0,0.0,3.8714752197265625,3.871501445770264,1.00010640835535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.7314453125,0.0,1794.479248046875,1895.4371337890625,0.0,2230.240966796875,0.9549043774604796,1.0,0.0,3.0,1.0,0.0
17672640,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9284247159957886,0.3654826283454895,0.3294522166252136,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.985562026500702,0.435643583536148,0.4122549891471863,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8543059229850769,0.2881516516208648,0.2019852846860885,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8824141025543213,0.3175012767314911,0.3012919723987579,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6681941747665405,0.1362024694681167,0.6175961494445801,284.9306335449219,284.95001220703125,303.8136901855469,297.3186340332031,300.2131042480469,297.2841796875,284.93310546875,1.0,0.422934740781784,1.0,0.6499999761581421,0.7082873582839966,1.0,-2.235792636871338,0.9998690485954284,1.2359236478805542,0.4876613318920135,0.9554570317268372,0.9554570317268372,0.0,83.3141860961914,61.0,58303.8828125,0.0,952.1151123046876,1.0,279.7555847167969,283.353515625,300.35723876953125,304.1659545898437,293.1499938964844,293.1499938964844,279.45001220703125,36084.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733047604560852,1.0,0.0,0.0,3.8714752197265625,3.871501445770264,1.00010640835535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.7314453125,0.0,1794.479248046875,1895.4371337890625,0.0,2230.240966796875,0.9549043774604796,1.0,0.0,3.0,1.0,0.0
17672700,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.948196828365326,0.3656586408615112,0.3295809030532837,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9990000128746032,0.4371004402637481,0.4125582873821258,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8713898658752441,0.289699375629425,0.2030306011438369,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9001762270927429,0.3186515271663666,0.3023472726345062,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.6833784580230713,0.1374959051609039,0.6231567859649658,284.8212585449219,284.95001220703125,303.8302307128906,297.32501220703125,300.22174072265625,297.2856750488281,284.81671142578125,1.0,0.4200709760189056,1.0,0.6499999761581421,0.7086153030395508,1.0,-2.245218276977539,1.0042039155960083,1.2410143613815308,0.4901183545589447,0.8607040643692017,0.8607040643692017,0.0,78.32915496826172,61.0,59195.35546875,0.0,942.5844116210938,1.0,279.49493408203125,283.22088623046875,300.3817138671875,304.3298645019531,293.1499938964844,293.1499938964844,279.45001220703125,39961.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800329923629761,1.0,0.0,0.0,3.8000199794769287,3.80004620552063,9.635296009946617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.51171875,0.0,1737.4248046875,1895.4371337890625,0.0,2290.436279296875,0.9391363263130188,1.0,0.0,3.0,1.0,0.0
17672760,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.959797501564026,0.3657320141792297,0.3295144438743591,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.4392656087875366,0.3993455171585083,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8827772736549377,0.2910758852958679,0.2039286792278289,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9120129346847534,0.3195961713790893,0.3031738400459289,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6934834718704224,0.1385322213172912,0.6277333498001099,284.8667907714844,284.95001220703125,303.84698486328125,297.33233642578125,300.2294311523437,297.2891845703125,284.8728332519531,1.0,0.4162887930870056,1.0,0.6499999761581421,0.7094003558158875,1.0,-2.2371675968170166,0.9999608993530272,1.2372066974639893,0.4877973198890686,0.853264570236206,0.853264570236206,0.0,75.11289978027344,64.0,58687.50390625,0.0,922.2133178710938,1.0,279.4566955566406,283.2862548828125,300.3546142578125,304.2192687988281,293.1499938964844,293.1499938964844,279.75,41426.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806997895240784,1.0,0.0,0.0,3.657745599746704,3.6577706336975098,8.92730326995661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.6376953125,0.0,1582.49365234375,1895.4371337890625,0.0,2296.42578125,0.911612331867218,1.0,0.0,3.0,1.0,0.0
17672820,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9753244519233704,0.3671679198741913,0.3303799331188202,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.447423368692398,0.3814277648925781,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9000651836395264,0.2945498824119568,0.2061129361391067,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9307826161384584,0.3221577107906341,0.305275559425354,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7083203792572021,0.1406584680080413,0.6365393996238708,285.0111999511719,284.95001220703125,303.8811950683594,297.34991455078125,300.2618408203125,297.3244323730469,285.0092163085937,1.0,0.4128581881523132,1.0,0.6499999761581421,0.7109704613685608,1.0,-2.2323946952819824,0.996984839439392,1.2354097366333008,0.4856103658676147,0.968222200870514,0.968222200870514,0.0,71.22639465332031,82.0,58069.234375,0.0,902.7603149414062,1.0,279.7425842285156,283.4273376464844,300.3226928710937,304.06231689453125,293.1499938964844,293.1499938964844,279.45001220703125,33632.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709484100341797,1.0,0.0,0.0,3.768080234527588,3.7681050300598153,9.474004514231638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.7646484375,0.0,1650.2606201171875,1895.4371337890625,0.0,2209.264892578125,0.9301006197929382,1.0,0.0,3.0,1.0,0.0
17672880,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9753244519233704,0.3671679198741913,0.3303799331188202,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.447423368692398,0.3814277648925781,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9000651836395264,0.2945498824119568,0.2061129361391067,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9307826161384584,0.3221577107906341,0.305275559425354,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7083203792572021,0.1406584680080413,0.6365393996238708,285.0111999511719,284.95001220703125,303.8811950683594,297.34991455078125,300.2618408203125,297.3244323730469,285.0092163085937,1.0,0.4128581881523132,1.0,0.6499999761581421,0.7109704613685608,1.0,-2.2323946952819824,0.996984839439392,1.2354097366333008,0.4856103658676147,0.968222200870514,0.968222200870514,0.0,71.22639465332031,82.0,58069.234375,0.0,902.7603149414062,1.0,279.7425842285156,283.4273376464844,300.3226928710937,304.06231689453125,293.1499938964844,293.1499938964844,279.45001220703125,33632.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709484100341797,1.0,0.0,0.0,3.768080234527588,3.7681050300598153,9.474004514231638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.7646484375,0.0,1650.2606201171875,1895.4371337890625,0.0,2209.264892578125,0.9301006197929382,1.0,0.0,3.0,1.0,0.0
17672940,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9719871282577516,0.3674305379390716,0.3309498727321625,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.4544568061828613,0.3862599432468414,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8992621302604675,0.2972508668899536,0.2081827074289322,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9285749793052672,0.3240008950233459,0.3072639107704162,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7083355784416199,0.1422652900218963,0.6446431279182434,284.9091186523437,284.95001220703125,303.9162292480469,297.37109375,300.29150390625,297.3497619628906,284.91558837890625,1.0,0.4175748229026794,1.0,0.6499999761581421,0.7125405073165894,1.0,-2.253466844558716,1.0064457654953003,1.247021198272705,0.4899417757987976,0.8768163919448853,0.8768163919448853,0.0,72.81038665771484,100.0,59007.921875,0.0,929.4951782226562,1.0,279.45684814453125,283.3182678222656,300.3852233886719,304.2398681640625,293.1499938964844,293.1499938964844,279.75,38866.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776014804840088,1.0,0.0,0.0,3.648498773574829,3.648523330688477,8.882223596629046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.3818359375,0.0,1552.939208984375,1895.4371337890625,0.0,2268.632568359375,0.907727062702179,1.0,0.0,3.0,1.0,0.0
17673000,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9719871282577516,0.3674305379390716,0.3309498727321625,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.4544568061828613,0.3862599432468414,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8992621302604675,0.2972508668899536,0.2081827074289322,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9285749793052672,0.3240008950233459,0.3072639107704162,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7083355784416199,0.1422652900218963,0.6446431279182434,284.9091186523437,284.95001220703125,303.9162292480469,297.37109375,300.29150390625,297.3497619628906,284.91558837890625,1.0,0.4175748229026794,1.0,0.6499999761581421,0.7125405073165894,1.0,-2.253466844558716,1.0064457654953003,1.247021198272705,0.4899417757987976,0.8768163919448853,0.8768163919448853,0.0,72.81038665771484,100.0,59007.921875,0.0,929.4951782226562,1.0,279.45684814453125,283.3182678222656,300.3852233886719,304.2398681640625,293.1499938964844,293.1499938964844,279.75,38866.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776014804840088,1.0,0.0,0.0,3.648498773574829,3.648523330688477,8.882223596629046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.3818359375,0.0,1552.939208984375,1895.4371337890625,0.0,2268.632568359375,0.907727062702179,1.0,0.0,3.0,1.0,0.0
17673060,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.955344557762146,0.368833988904953,0.3320524990558624,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.4583698809146881,0.4077390730381012,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8860723376274109,0.3006220161914825,0.2104978114366531,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9120107293128968,0.3264622986316681,0.3095441162586212,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6979944705963135,0.1439384222030639,0.6527226567268372,285.0852355957031,284.95001220703125,303.9519958496094,297.3955993652344,300.31402587890625,297.35614013671875,285.0867919921875,1.0,0.4281501471996307,1.0,0.6499999761581421,0.7133753299713135,1.0,-2.295799970626831,1.0264344215393066,1.2693654298782349,0.500079870223999,1.0,1.0,0.0,78.59552764892578,103.0,59470.55859375,0.0,994.758056640625,1.0,279.7428894042969,283.47589111328125,300.3833923339844,304.1860656738281,293.1499938964844,293.1499938964844,279.45001220703125,32662.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712904214859009,1.0,0.0,0.0,3.8056540489196777,3.8056790828704834,9.6638882496336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.0986328125,0.0,1687.298095703125,1895.4371337890625,0.0,2212.30615234375,0.9375457167625428,1.0,0.0,3.0,1.0,0.0
17673120,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.955344557762146,0.368833988904953,0.3320524990558624,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.4583698809146881,0.4077390730381012,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8860723376274109,0.3006220161914825,0.2104978114366531,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9120107293128968,0.3264622986316681,0.3095441162586212,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6979944705963135,0.1439384222030639,0.6527226567268372,285.0852355957031,284.95001220703125,303.9519958496094,297.3955993652344,300.31402587890625,297.35614013671875,285.0867919921875,1.0,0.4281501471996307,1.0,0.6499999761581421,0.7133753299713135,1.0,-2.295799970626831,1.0264344215393066,1.2693654298782349,0.500079870223999,1.0,1.0,0.0,78.59552764892578,103.0,59470.55859375,0.0,994.758056640625,1.0,279.7428894042969,283.47589111328125,300.3833923339844,304.1860656738281,293.1499938964844,293.1499938964844,279.45001220703125,32662.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712904214859009,1.0,0.0,0.0,3.8056540489196777,3.8056790828704834,9.6638882496336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.0986328125,0.0,1687.298095703125,1895.4371337890625,0.0,2212.30615234375,0.9375457167625428,1.0,0.0,3.0,1.0,0.0
17673180,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9392685294151306,0.3690040111541748,0.3327764570713043,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.4582903385162353,0.427690327167511,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8747887015342712,0.3032033145427704,0.2126370370388031,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8988116383552551,0.3282085061073303,0.3116405010223388,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.6887977719306946,0.1450939029455185,0.6596162915229797,284.9305725097656,284.95001220703125,303.9884338378906,297.42315673828125,300.3192749023437,297.33154296875,284.93365478515625,1.0,0.4373023509979248,1.0,0.6499999761581421,0.7142101526260376,1.0,-2.3340182304382324,1.0444035530090332,1.2896146774291992,0.5094646215438843,0.9451123476028442,0.9451123476028442,0.0,84.19263458251953,106.0,61378.75,0.0,1057.0821533203125,1.0,279.4559020996094,283.2914733886719,300.4614562988281,304.4611511230469,293.1499938964844,293.1499938964844,279.1499938964844,35932.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828392386436462,1.0,0.0,0.0,3.82275128364563,3.822777032852173,9.750915523909498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.4697265625,0.0,1733.4619140625,1895.4371337890625,0.0,2315.669189453125,0.9438740015029908,1.0,0.0,3.0,1.0,0.0
17673240,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9392685294151306,0.3690040111541748,0.3327764570713043,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.4582903385162353,0.427690327167511,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8747887015342712,0.3032033145427704,0.2126370370388031,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8988116383552551,0.3282085061073303,0.3116405010223388,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.6887977719306946,0.1450939029455185,0.6596162915229797,284.9305725097656,284.95001220703125,303.9884338378906,297.42315673828125,300.3192749023437,297.33154296875,284.93365478515625,1.0,0.4373023509979248,1.0,0.6499999761581421,0.7142101526260376,1.0,-2.3340182304382324,1.0444035530090332,1.2896146774291992,0.5094646215438843,0.9451123476028442,0.9451123476028442,0.0,84.19263458251953,106.0,61378.75,0.0,1057.0821533203125,1.0,279.4559020996094,283.2914733886719,300.4614562988281,304.4611511230469,293.1499938964844,293.1499938964844,279.1499938964844,35932.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828392386436462,1.0,0.0,0.0,3.82275128364563,3.822777032852173,9.750915523909498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.4697265625,0.0,1733.4619140625,1895.4371337890625,0.0,2315.669189453125,0.9438740015029908,1.0,0.0,3.0,1.0,0.0
