time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673300,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.929161250591278,0.3687682151794433,0.3327604532241821,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.9968522191047668,0.4573999345302582,0.4340052008628845,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8677926659584045,0.3042346537113189,0.2134943008422851,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.890984058380127,0.3288072347640991,0.3123987019062042,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.682880163192749,0.1454410552978515,0.662044882774353,284.8276062011719,284.95001220703125,304.0068664550781,297.43798828125,300.3185729980469,297.3141784667969,284.82427978515625,1.0,0.4413062334060669,1.0,0.6499999761581421,0.7146275639533997,1.0,-2.346446990966797,1.0501463413238523,1.296300768852234,0.5126217007637024,0.8554848432540894,0.8554848432540894,0.0,87.38200378417969,106.0,62333.64453125,0.0,1083.2322998046875,1.0,279.1960754394531,283.1650390625,300.49237060546875,304.63739013671875,293.1499938964844,293.1499938964844,279.1499938964844,39752.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892142534255981,1.0,0.0,0.0,3.755442142486572,3.7554678916931152,9.410559300704336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.8779296875,0.0,1682.563720703125,1895.4371337890625,0.0,2373.25048828125,0.9290770888328552,1.0,0.0,3.0,1.0,0.0
17673360,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9165786504745485,0.3685745298862457,0.3326398432254791,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9875829219818116,0.4569966495037079,0.4334495365619659,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.858883798122406,0.3052562177181244,0.2142814844846725,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8810698390007019,0.329373836517334,0.3130490481853485,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6752063035964966,0.1457018405199051,0.663999080657959,284.884521484375,284.95001220703125,304.0254821777344,297.4534912109375,300.3186950683594,297.3007202148437,284.8909606933594,1.0,0.4446187615394592,1.0,0.6499999761581421,0.7156227231025696,1.0,-2.34972620010376,1.051299214363098,1.2984269857406616,0.5129173398017883,0.8598732948303223,0.8598732948303223,0.0,91.20240783691406,109.0,62093.26171875,0.0,1102.0924072265625,1.0,279.15704345703125,283.2353820800781,300.4751281738281,304.5443725585937,293.1499938964844,293.1499938964844,279.45001220703125,40453.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898575067520142,1.0,0.0,0.0,3.6345412731170654,3.634566068649292,8.814395187073387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.7490234375,0.0,1549.217041015625,1895.4371337890625,0.0,2379.079833984375,0.906029224395752,1.0,0.0,3.0,1.0,0.0
17673420,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9023959636688232,0.3696113228797912,0.3334442377090454,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.975414514541626,0.4587143063545227,0.4346060752868652,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8490481376647949,0.3082638382911682,0.2163497507572174,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8695341944694519,0.3314332067966461,0.3149568140506744,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6662145853042603,0.1466124355792999,0.6685552000999451,285.0286865234375,284.95001220703125,304.06304931640625,297.486328125,300.3323669433594,297.2970275878906,285.0264587402344,1.0,0.4504706263542175,1.0,0.6499999761581421,0.7176131010055542,1.0,-2.3623242378234863,1.056483268737793,1.3058409690856934,0.515000581741333,0.985718071460724,0.985718071460724,0.0,96.7997055053711,112.0,61983.2578125,0.0,1138.5174560546875,1.0,279.4432067871094,283.3700866699219,300.4668273925781,304.4438781738281,293.1499938964844,293.1499938964844,279.1499938964844,32897.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78196120262146,1.0,0.0,0.0,3.7748055458068848,3.7748303413391113,9.507853633294872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.6806640625,0.0,1652.5,1895.4371337890625,0.0,2307.7666015625,0.9309839606285096,1.0,0.0,3.0,1.0,0.0
17673480,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9023959636688232,0.3696113228797912,0.3334442377090454,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.975414514541626,0.4587143063545227,0.4346060752868652,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8490481376647949,0.3082638382911682,0.2163497507572174,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8695341944694519,0.3314332067966461,0.3149568140506744,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6662145853042603,0.1466124355792999,0.6685552000999451,285.0286865234375,284.95001220703125,304.06304931640625,297.486328125,300.3323669433594,297.2970275878906,285.0264587402344,1.0,0.4504706263542175,1.0,0.6499999761581421,0.7176131010055542,1.0,-2.3623242378234863,1.056483268737793,1.3058409690856934,0.515000581741333,0.985718071460724,0.985718071460724,0.0,96.7997055053711,112.0,61983.2578125,0.0,1138.5174560546875,1.0,279.4432067871094,283.3700866699219,300.4668273925781,304.4438781738281,293.1499938964844,293.1499938964844,279.1499938964844,32897.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78196120262146,1.0,0.0,0.0,3.7748055458068848,3.7748303413391113,9.507853633294872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.6806640625,0.0,1652.5,1895.4371337890625,0.0,2307.7666015625,0.9309839606285096,1.0,0.0,3.0,1.0,0.0
17673540,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8918324112892151,0.3694669008255005,0.3338073194026947,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9655913710594176,0.460242211818695,0.4363847076892853,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8418589234352112,0.3105477392673492,0.2182370275259018,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8609221577644348,0.3328415155410766,0.3166805505752563,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6595199108123779,0.1472157984972,0.6726468205451965,284.9024353027344,284.95001220703125,304.1011047363281,297.5213928222656,300.3436279296875,297.2889709472656,284.90704345703125,1.0,0.4555554389953613,1.0,0.6499999761581421,0.7196034789085388,1.0,-2.3741557598114014,1.061284065246582,1.3128715753555298,0.5170235633850098,0.8838436007499695,0.8838436007499695,0.0,101.6020736694336,115.0,62901.92578125,0.0,1171.218994140625,1.0,279.1566467285156,283.2366638183594,300.5396728515625,304.6495056152344,293.1499938964844,293.1499938964844,279.45001220703125,38483.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894902229309082,1.0,0.0,0.0,3.681647777557373,3.6816725730896,9.044359217114106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.466796875,0.0,1587.4066162109375,1895.4371337890625,0.0,2375.750732421875,0.9145291447639464,1.0,0.0,3.0,1.0,0.0
17673600,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8918324112892151,0.3694669008255005,0.3338073194026947,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9655913710594176,0.460242211818695,0.4363847076892853,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8418589234352112,0.3105477392673492,0.2182370275259018,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8609221577644348,0.3328415155410766,0.3166805505752563,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6595199108123779,0.1472157984972,0.6726468205451965,284.9024353027344,284.95001220703125,304.1011047363281,297.5213928222656,300.3436279296875,297.2889709472656,284.90704345703125,1.0,0.4555554389953613,1.0,0.6499999761581421,0.7196034789085388,1.0,-2.3741557598114014,1.061284065246582,1.3128715753555298,0.5170235633850098,0.8838436007499695,0.8838436007499695,0.0,101.6020736694336,115.0,62901.92578125,0.0,1171.218994140625,1.0,279.1566467285156,283.2366638183594,300.5396728515625,304.6495056152344,293.1499938964844,293.1499938964844,279.45001220703125,38483.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894902229309082,1.0,0.0,0.0,3.681647777557373,3.6816725730896,9.044359217114106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.466796875,0.0,1587.4066162109375,1895.4371337890625,0.0,2375.750732421875,0.9145291447639464,1.0,0.0,3.0,1.0,0.0
17673660,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8843933343887329,0.3704035580158233,0.3344630897045135,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9585745930671692,0.462879866361618,0.4386758208274841,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8372995257377625,0.3135321736335754,0.2202464640140533,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8551052212715149,0.3348636031150818,0.3185065686702728,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6549302935600281,0.1480594724416732,0.6766020655632019,285.0439453125,284.95001220703125,304.1395568847656,297.55841064453125,300.3620300292969,297.2917785644531,285.04248046875,1.0,0.460118681192398,1.0,0.6499999761581421,0.7209764122962952,1.0,-2.387048959732056,1.0668916702270508,1.320157170295715,0.5194687843322754,1.0,1.0,0.0,105.52052307128906,118.0,62766.01953125,0.0,1201.86474609375,1.0,279.4432067871094,283.3722839355469,300.5422058105469,304.5686340332031,293.1499938964844,293.1499938964844,279.1499938964844,32867.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825745344161987,1.0,0.0,0.0,3.819480180740357,3.819505214691162,9.734234254210603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.4951171875,0.0,1705.4957275390625,1895.4371337890625,0.0,2313.2861328125,0.9409645795822144,1.0,0.0,3.0,1.0,0.0
17673720,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8843933343887329,0.3704035580158233,0.3344630897045135,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9585745930671692,0.462879866361618,0.4386758208274841,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8372995257377625,0.3135321736335754,0.2202464640140533,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8551052212715149,0.3348636031150818,0.3185065686702728,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6549302935600281,0.1480594724416732,0.6766020655632019,285.0439453125,284.95001220703125,304.1395568847656,297.55841064453125,300.3620300292969,297.2917785644531,285.04248046875,1.0,0.460118681192398,1.0,0.6499999761581421,0.7209764122962952,1.0,-2.387048959732056,1.0668916702270508,1.320157170295715,0.5194687843322754,1.0,1.0,0.0,105.52052307128906,118.0,62766.01953125,0.0,1201.86474609375,1.0,279.4432067871094,283.3722839355469,300.5422058105469,304.5686340332031,293.1499938964844,293.1499938964844,279.1499938964844,32867.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825745344161987,1.0,0.0,0.0,3.819480180740357,3.819505214691162,9.734234254210603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.4951171875,0.0,1705.4957275390625,1895.4371337890625,0.0,2313.2861328125,0.9409645795822144,1.0,0.0,3.0,1.0,0.0
17673780,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8772069811820984,0.3701822459697723,0.3347364664077759,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9517161846160888,0.4646536409854889,0.4407775104045868,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8330137729644775,0.3157839775085449,0.2220936566591262,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.84968101978302,0.3362021446228027,0.3201452195644378,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.650680661201477,0.1485908776521682,0.6802248954772949,284.8984375,284.95001220703125,304.1783142089844,297.5970764160156,300.37530517578125,297.285400390625,284.90203857421875,1.0,0.464371770620346,1.0,0.6499999761581421,0.7223494052886963,1.0,-2.3984479904174805,1.0717705488204956,1.3266775608062744,0.5216713547706604,0.9028659462928772,0.9028659462928772,0.0,109.355712890625,121.0,63840.89453125,0.0,1230.72607421875,1.0,279.1568298339844,283.2156677246094,300.6173400878906,304.7876281738281,293.1499938964844,293.1499938964844,278.8500061035156,37959.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904550433158875,1.0,0.0,0.0,3.756582498550415,3.756608009338379,9.416275474904978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.7138671875,0.0,1670.1041259765625,1895.4371337890625,0.0,2384.49755859375,0.9305906891822816,1.0,0.0,3.0,1.0,0.0
17673840,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8772069811820984,0.3701822459697723,0.3347364664077759,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9517161846160888,0.4646536409854889,0.4407775104045868,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8330137729644775,0.3157839775085449,0.2220936566591262,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.84968101978302,0.3362021446228027,0.3201452195644378,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.650680661201477,0.1485908776521682,0.6802248954772949,284.8984375,284.95001220703125,304.1783142089844,297.5970764160156,300.37530517578125,297.285400390625,284.90203857421875,1.0,0.464371770620346,1.0,0.6499999761581421,0.7223494052886963,1.0,-2.3984479904174805,1.0717705488204956,1.3266775608062744,0.5216713547706604,0.9028659462928772,0.9028659462928772,0.0,109.355712890625,121.0,63840.89453125,0.0,1230.72607421875,1.0,279.1568298339844,283.2156677246094,300.6173400878906,304.7876281738281,293.1499938964844,293.1499938964844,278.8500061035156,37959.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904550433158875,1.0,0.0,0.0,3.756582498550415,3.756608009338379,9.416275474904978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.7138671875,0.0,1670.1041259765625,1895.4371337890625,0.0,2384.49755859375,0.9305906891822816,1.0,0.0,3.0,1.0,0.0
17673900,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8733826279640198,0.3699372112751007,0.3346319794654846,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.947948694229126,0.465389996767044,0.4415926337242126,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8306652307510376,0.3167944550514221,0.2228786647319793,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8467697501182556,0.3367221057415008,0.3207548558712005,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.6483567953109741,0.1487528532743454,0.68144690990448,284.8109436035156,284.95001220703125,304.1977844238281,297.6169738769531,300.3811950683594,297.281005859375,284.8129577636719,1.0,0.4663105309009552,1.0,0.6499999761581421,0.7230359315872192,1.0,-2.4024457931518555,1.0733996629714966,1.3290462493896484,0.5223179459571838,0.8142998814582825,0.8142998814582825,0.0,111.31720733642578,121.0,64329.359375,0.0,1243.4327392578125,1.0,278.8983154296875,283.116943359375,300.6507568359375,304.9378967285156,293.1499938964844,293.1499938964844,278.8500061035156,42506.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946394085884094,1.0,0.0,0.0,3.6385347843170166,3.6385598182678223,8.833775382299791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.29296875,0.0,1568.980224609375,1895.4371337890625,0.0,2422.519287109375,0.904679238796234,1.0,0.0,3.0,1.0,0.0
17673960,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8697469830513,0.3698976635932922,0.334503561258316,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9443100094795228,0.4662789702415466,0.4423648715019226,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8284502625465393,0.3179323971271515,0.2236416935920715,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8440026044845581,0.3373370468616485,0.3213137090206146,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6461191177368164,0.1489377915859222,0.6824576258659363,284.9002685546875,284.95001220703125,304.2173156738281,297.6371765136719,300.38787841796875,297.2781066894531,284.90386962890625,1.0,0.4681529104709625,1.0,0.6499999761581421,0.7237708568572998,1.0,-2.406020164489746,1.074810266494751,1.3312098979949951,0.5228211283683777,0.8425108194351196,0.8425108194351196,0.0,113.22239685058594,124.0,64189.47265625,0.0,1255.448974609375,1.0,278.85809326171875,283.2058410644531,300.6402893066406,304.8403625488281,293.1499938964844,293.1499938964844,279.1499938964844,40410.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793455958366394,1.0,0.0,0.0,3.5282092094421387,3.5282328128814697,8.306191716656031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.73828125,0.0,1433.7437744140625,1895.4371337890625,0.0,2411.75146484375,0.8831120133399963,1.0,0.0,3.0,1.0,0.0
17674020,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8656817674636841,0.370981216430664,0.3353417217731476,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9404361844062804,0.4691029489040375,0.4448884427547455,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8266171813011169,0.3210529088973999,0.2257494479417801,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8411195278167725,0.3393844366073608,0.3231531381607055,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.643721878528595,0.1497179418802261,0.6859438419342041,285.0163269042969,284.95001220703125,304.2565002441406,297.6783752441406,300.4084777832031,297.2843322753906,285.0153503417969,1.0,0.4719393849372864,1.0,0.6499999761581421,0.7252406477928162,1.0,-2.418982982635498,1.0804258584976196,1.3385571241378784,0.525274395942688,0.9488573670387268,0.9488573670387268,0.0,116.16130065917967,127.0,64146.38671875,0.0,1282.9478759765625,1.0,279.1416320800781,283.3178100585937,300.6552124023437,304.76922607421875,293.1499938964844,293.1499938964844,278.8500061035156,33060.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850518822669983,1.0,0.0,0.0,3.6719255447387695,3.6719491481781006,8.996653377835173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.7548828125,0.0,1535.5755615234375,1895.4371337890625,0.0,2335.61474609375,0.9080694913864136,1.0,0.0,3.0,1.0,0.0
17674080,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8656817674636841,0.370981216430664,0.3353417217731476,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9404361844062804,0.4691029489040375,0.4448884427547455,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8266171813011169,0.3210529088973999,0.2257494479417801,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8411195278167725,0.3393844366073608,0.3231531381607055,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.643721878528595,0.1497179418802261,0.6859438419342041,285.0163269042969,284.95001220703125,304.2565002441406,297.6783752441406,300.4084777832031,297.2843322753906,285.0153503417969,1.0,0.4719393849372864,1.0,0.6499999761581421,0.7252406477928162,1.0,-2.418982982635498,1.0804258584976196,1.3385571241378784,0.525274395942688,0.9488573670387268,0.9488573670387268,0.0,116.16130065917967,127.0,64146.38671875,0.0,1282.9478759765625,1.0,279.1416320800781,283.3178100585937,300.6552124023437,304.76922607421875,293.1499938964844,293.1499938964844,278.8500061035156,33060.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850518822669983,1.0,0.0,0.0,3.6719255447387695,3.6719491481781006,8.996653377835173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.7548828125,0.0,1535.5755615234375,1895.4371337890625,0.0,2335.61474609375,0.9080694913864136,1.0,0.0,3.0,1.0,0.0
17674140,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8606787323951721,0.3708885908126831,0.3356451690196991,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.93552428483963,0.4709694981575012,0.4470135569572449,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8240339159965515,0.3234312832355499,0.2276346236467361,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.837571382522583,0.3407550752162933,0.3247565031051636,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6408867239952087,0.150211364030838,0.6891736388206482,284.9172668457031,284.95001220703125,304.2958068847656,297.72039794921875,300.4229736328125,297.2799377441406,284.9207458496094,1.0,0.4756685793399811,1.0,0.6499999761581421,0.7267104983329773,1.0,-2.4299769401550293,1.085077881813049,1.34489905834198,0.5273550152778625,0.8655968308448792,0.8655968308448792,0.0,119.4354248046875,130.0,65012.1171875,0.0,1309.7120361328125,1.0,278.8575439453125,283.2081604003906,300.7344970703125,304.980224609375,293.1499938964844,293.1499938964844,279.1499938964844,38276.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916390895843506,1.0,0.0,0.0,3.570497989654541,3.570521593093872,8.506499398208689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.0859375,0.0,1463.165283203125,1895.4371337890625,0.0,2395.242431640625,0.8899030685424805,1.0,0.0,3.0,1.0,0.0
17674200,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8606787323951721,0.3708885908126831,0.3356451690196991,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.93552428483963,0.4709694981575012,0.4470135569572449,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8240339159965515,0.3234312832355499,0.2276346236467361,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.837571382522583,0.3407550752162933,0.3247565031051636,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6408867239952087,0.150211364030838,0.6891736388206482,284.9172668457031,284.95001220703125,304.2958068847656,297.72039794921875,300.4229736328125,297.2799377441406,284.9207458496094,1.0,0.4756685793399811,1.0,0.6499999761581421,0.7267104983329773,1.0,-2.4299769401550293,1.085077881813049,1.34489905834198,0.5273550152778625,0.8655968308448792,0.8655968308448792,0.0,119.4354248046875,130.0,65012.1171875,0.0,1309.7120361328125,1.0,278.8575439453125,283.2081604003906,300.7344970703125,304.980224609375,293.1499938964844,293.1499938964844,279.1499938964844,38276.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916390895843506,1.0,0.0,0.0,3.570497989654541,3.570521593093872,8.506499398208689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.0859375,0.0,1463.165283203125,1895.4371337890625,0.0,2395.242431640625,0.8899030685424805,1.0,0.0,3.0,1.0,0.0
17674260,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.856784999370575,0.3717820346355438,0.3362849354743957,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9317466020584106,0.4736263155937195,0.4493765532970428,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8223108053207397,0.3264849483966827,0.2296894937753677,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8348658680915833,0.3426952362060547,0.3265035450458526,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6386675834655762,0.1509461104869842,0.6925280690193176,285.03009033203125,284.95001220703125,304.33514404296875,297.7629699707031,300.4427185058594,297.2846984863281,285.02716064453125,1.0,0.4793377518653869,1.0,0.6499999761581421,0.728233277797699,1.0,-2.442176580429077,1.0903091430664062,1.3518675565719604,0.5296241044998169,0.9799985289573668,0.9799985289573668,0.0,122.40399169921876,133.0,65040.07421875,0.0,1336.9134521484375,1.0,279.1427917480469,283.31451416015625,300.74786376953125,304.92059326171875,293.1499938964844,293.1499938964844,278.8500061035156,32319.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851601839065552,1.0,0.0,0.0,3.7292675971984863,3.729291677474976,9.279837058784324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.205078125,0.0,1595.0255126953125,1895.4371337890625,0.0,2336.592041015625,0.9202540516853333,1.0,0.0,3.0,1.0,0.0
17674320,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.856784999370575,0.3717820346355438,0.3362849354743957,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9317466020584106,0.4736263155937195,0.4493765532970428,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8223108053207397,0.3264849483966827,0.2296894937753677,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8348658680915833,0.3426952362060547,0.3265035450458526,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6386675834655762,0.1509461104869842,0.6925280690193176,285.03009033203125,284.95001220703125,304.33514404296875,297.7629699707031,300.4427185058594,297.2846984863281,285.02716064453125,1.0,0.4793377518653869,1.0,0.6499999761581421,0.728233277797699,1.0,-2.442176580429077,1.0903091430664062,1.3518675565719604,0.5296241044998169,0.9799985289573668,0.9799985289573668,0.0,122.40399169921876,133.0,65040.07421875,0.0,1336.9134521484375,1.0,279.1427917480469,283.31451416015625,300.74786376953125,304.92059326171875,293.1499938964844,293.1499938964844,278.8500061035156,32319.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851601839065552,1.0,0.0,0.0,3.7292675971984863,3.729291677474976,9.279837058784324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.205078125,0.0,1595.0255126953125,1895.4371337890625,0.0,2336.592041015625,0.9202540516853333,1.0,0.0,3.0,1.0,0.0
17674380,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8520431518554688,0.3715075552463531,0.3364548087120056,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9269697070121764,0.4752868711948395,0.4513413608074188,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8198498487472534,0.328769713640213,0.231528952717781,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8314842581748962,0.343907356262207,0.327987402677536,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6359646320343018,0.1513468474149704,0.6954362988471985,284.90545654296875,284.95001220703125,304.3744201660156,297.8058166503906,300.4560241699219,297.2784423828125,284.9095153808594,1.0,0.4829334020614624,1.0,0.6499999761581421,0.7297559976577759,1.0,-2.4522337913513184,1.0944929122924805,1.357740879058838,0.5314836502075195,0.8793940544128418,0.8793940544128418,0.0,125.71688079833984,136.0,65974.765625,0.0,1363.1361083984375,1.0,278.8569641113281,283.1825561523437,300.82391357421875,305.13507080078125,293.1499938964844,293.1499938964844,279.1499938964844,38163.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925338745117188,1.0,0.0,0.0,3.6430163383483887,3.643040657043457,8.855550390762801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.9560546875,0.0,1541.569580078125,1895.4371337890625,0.0,2403.369873046875,0.9057385921478271,1.0,0.0,3.0,1.0,0.0
17674440,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8520431518554688,0.3715075552463531,0.3364548087120056,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9269697070121764,0.4752868711948395,0.4513413608074188,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8198498487472534,0.328769713640213,0.231528952717781,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8314842581748962,0.343907356262207,0.327987402677536,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6359646320343018,0.1513468474149704,0.6954362988471985,284.90545654296875,284.95001220703125,304.3744201660156,297.8058166503906,300.4560241699219,297.2784423828125,284.9095153808594,1.0,0.4829334020614624,1.0,0.6499999761581421,0.7297559976577759,1.0,-2.4522337913513184,1.0944929122924805,1.357740879058838,0.5314836502075195,0.8793940544128418,0.8793940544128418,0.0,125.71688079833984,136.0,65974.765625,0.0,1363.1361083984375,1.0,278.8569641113281,283.1825561523437,300.82391357421875,305.13507080078125,293.1499938964844,293.1499938964844,279.1499938964844,38163.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925338745117188,1.0,0.0,0.0,3.6430163383483887,3.643040657043457,8.855550390762801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.9560546875,0.0,1541.569580078125,1895.4371337890625,0.0,2403.369873046875,0.9057385921478271,1.0,0.0,3.0,1.0,0.0
17674500,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8497603535652161,0.3718250095844269,0.3365205526351928,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9246413707733154,0.4764660894870758,0.4522682428359985,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8186599612236023,0.3302144408226013,0.2324299216270446,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8298193216323853,0.3447481095790863,0.3286633491516113,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.6346012353897095,0.1516298353672027,0.6966222524642944,285.0387878417969,284.95001220703125,304.39404296875,297.8272399902344,300.46490478515625,297.279296875,285.0443115234375,1.0,0.4846556782722473,1.0,0.6499999761581421,0.7305173873901367,1.0,-2.456741571426392,1.096349835395813,1.360391616821289,0.5322167873382568,0.9745413064956664,0.9745413064956664,0.0,127.34562683105467,136.0,65520.12890625,0.0,1375.5599365234375,1.0,279.1022644042969,283.3235168457031,300.7989807128906,304.9589233398437,293.1499938964844,293.1499938964844,279.1499938964844,33534.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870970368385315,1.0,0.0,0.0,3.7038207054138175,3.703844785690308,9.153626479019294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.2666015625,0.0,1575.15234375,1895.4371337890625,0.0,2354.088134765625,0.9174548387527466,1.0,0.0,3.0,1.0,0.0
17674560,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8483880162239075,0.372334212064743,0.3369911611080169,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9233554005622864,0.4778313934803009,0.4535587728023529,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8182451725006104,0.3318134844303131,0.2335522472858429,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8289061188697815,0.3457475006580353,0.3296117782592773,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6338228583335876,0.1520019173622131,0.6983840465545654,285.0312805175781,284.95001220703125,304.41363525390625,297.8486328125,300.4753112792969,297.2826843261719,285.0289611816406,1.0,0.4864533841609955,1.0,0.6499999761581421,0.7313090562820435,1.0,-2.4634597301483154,1.0992510318756104,1.364208698272705,0.5335181355476379,0.999616265296936,0.999616265296936,0.0,128.69883728027344,124.0,65918.9375,0.0,1389.6431884765625,1.0,279.1430053710937,283.30322265625,300.8341979980469,305.0653076171875,293.1499938964844,293.1499938964844,278.8500061035156,32515.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861413955688477,1.0,0.0,0.0,3.789650917053223,3.789675712585449,9.582784059603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.0615234375,0.0,1667.0867919921875,1895.4371337890625,0.0,2345.45166015625,0.9341918230056764,1.0,0.0,3.0,1.0,0.0
17674620,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8525736927986145,0.3720415532588959,0.3369375467300415,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9302566647529602,0.4794197678565979,0.4552377164363861,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8240607380867004,0.3341211676597595,0.2352439761161804,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8338373303413391,0.3468993008136749,0.330815702676773,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.637377917766571,0.1523550897836685,0.6999868154525757,284.8959350585937,284.95001220703125,304.45263671875,297.89117431640625,300.48809814453125,297.2763061523437,284.9002380371094,1.0,0.4851926565170288,1.0,0.6499999761581421,0.7328924536705017,1.0,-2.470825672149658,1.1021212339401243,1.3687044382095337,0.5347340703010559,0.8900695443153381,0.8900695443153381,0.0,126.21843719482422,112.0,66837.5859375,0.0,1388.4658203125,1.0,278.8563232421875,283.1607360839844,300.908935546875,305.2792053222656,293.1499938964844,293.1499938964844,279.1499938964844,38328.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933700680732727,1.0,0.0,0.0,3.7082040309906006,3.7082290649414062,9.175305990538618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.71484375,0.0,1616.595947265625,1895.4371337890625,0.0,2410.970703125,0.9201064109802246,1.0,0.0,3.0,1.0,0.0
17674680,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8525736927986145,0.3720415532588959,0.3369375467300415,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9302566647529602,0.4794197678565979,0.4552377164363861,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8240607380867004,0.3341211676597595,0.2352439761161804,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8338373303413391,0.3468993008136749,0.330815702676773,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.637377917766571,0.1523550897836685,0.6999868154525757,284.8959350585937,284.95001220703125,304.45263671875,297.89117431640625,300.48809814453125,297.2763061523437,284.9002380371094,1.0,0.4851926565170288,1.0,0.6499999761581421,0.7328924536705017,1.0,-2.470825672149658,1.1021212339401243,1.3687044382095337,0.5347340703010559,0.8900695443153381,0.8900695443153381,0.0,126.21843719482422,112.0,66837.5859375,0.0,1388.4658203125,1.0,278.8563232421875,283.1607360839844,300.908935546875,305.2792053222656,293.1499938964844,293.1499938964844,279.1499938964844,38328.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933700680732727,1.0,0.0,0.0,3.7082040309906006,3.7082290649414062,9.175305990538618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.71484375,0.0,1616.595947265625,1895.4371337890625,0.0,2410.970703125,0.9201064109802246,1.0,0.0,3.0,1.0,0.0
17674740,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8643033504486084,0.3729400932788849,0.3371463716030121,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9464405179023744,0.4819714426994324,0.4570537209510803,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8366281986236572,0.3372774720191955,0.2370444387197494,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8456687331199646,0.348752498626709,0.3320491015911102,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6461946368217468,0.1530332565307617,0.7011535167694092,285.03277587890625,284.95001220703125,304.4914245605469,297.93310546875,300.5072937011719,297.28143310546875,285.0312805175781,1.0,0.4813167452812195,1.0,0.6499999761581421,0.7344757914543152,1.0,-2.478299140930176,1.1050758361816406,1.3732233047485352,0.5358420014381409,1.0,1.0,0.0,119.62298583984376,100.0,66600.65625,0.0,1370.0361328125,1.0,279.1433410644531,283.2958374023437,300.9174499511719,305.19683837890625,293.1499938964844,293.1499938964844,278.8500061035156,33130.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786702036857605,1.0,0.0,0.0,3.834662914276123,3.834688425064087,9.811777772483763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.3818359375,0.0,1725.92919921875,1895.4371337890625,0.0,2350.517333984375,0.9445873498916626,1.0,0.0,3.0,1.0,0.0
17674800,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8643033504486084,0.3729400932788849,0.3371463716030121,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9464405179023744,0.4819714426994324,0.4570537209510803,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8366281986236572,0.3372774720191955,0.2370444387197494,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8456687331199646,0.348752498626709,0.3320491015911102,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6461946368217468,0.1530332565307617,0.7011535167694092,285.03277587890625,284.95001220703125,304.4914245605469,297.93310546875,300.5072937011719,297.28143310546875,285.0312805175781,1.0,0.4813167452812195,1.0,0.6499999761581421,0.7344757914543152,1.0,-2.478299140930176,1.1050758361816406,1.3732233047485352,0.5358420014381409,1.0,1.0,0.0,119.62298583984376,100.0,66600.65625,0.0,1370.0361328125,1.0,279.1433410644531,283.2958374023437,300.9174499511719,305.19683837890625,293.1499938964844,293.1499938964844,278.8500061035156,33130.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786702036857605,1.0,0.0,0.0,3.834662914276123,3.834688425064087,9.811777772483763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.3818359375,0.0,1725.92919921875,1895.4371337890625,0.0,2350.517333984375,0.9445873498916626,1.0,0.0,3.0,1.0,0.0
17674860,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.881062924861908,0.3727729618549347,0.3369821310043335,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.967067301273346,0.4836168587207794,0.4585504233837127,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8539618253707886,0.3397447466850281,0.2386721968650818,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8624894022941589,0.3499703109264374,0.3330771028995514,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6590073108673096,0.1534748822450637,0.7019940614700317,284.8952941894531,284.95001220703125,304.5298767089844,297.97418212890625,300.52032470703125,297.2761535644531,284.8988037109375,1.0,0.4758678376674652,1.0,0.6499999761581421,0.7360607981681824,1.0,-2.48410701751709,1.107213020324707,1.3768938779830933,0.5366711616516113,0.9005497097969055,0.9005497097969055,0.0,111.13047790527344,88.0,67539.0078125,0.0,1341.37060546875,1.0,278.8567810058594,283.1493530273437,300.9899597167969,305.4069519042969,293.1499938964844,293.1499938964844,279.1499938964844,38230.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934936285018921,1.0,0.0,0.0,3.757879734039306,3.757905244827272,9.422779498891032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.0166015625,0.0,1673.719970703125,1895.4371337890625,0.0,2412.093994140625,0.9311395287513732,1.0,0.0,3.0,1.0,0.0
17674920,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.881062924861908,0.3727729618549347,0.3369821310043335,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.967067301273346,0.4836168587207794,0.4585504233837127,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8539618253707886,0.3397447466850281,0.2386721968650818,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8624894022941589,0.3499703109264374,0.3330771028995514,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6590073108673096,0.1534748822450637,0.7019940614700317,284.8952941894531,284.95001220703125,304.5298767089844,297.97418212890625,300.52032470703125,297.2761535644531,284.8988037109375,1.0,0.4758678376674652,1.0,0.6499999761581421,0.7360607981681824,1.0,-2.48410701751709,1.107213020324707,1.3768938779830933,0.5366711616516113,0.9005497097969055,0.9005497097969055,0.0,111.13047790527344,88.0,67539.0078125,0.0,1341.37060546875,1.0,278.8567810058594,283.1493530273437,300.9899597167969,305.4069519042969,293.1499938964844,293.1499938964844,279.1499938964844,38230.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934936285018921,1.0,0.0,0.0,3.757879734039306,3.757905244827272,9.422779498891032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.0166015625,0.0,1673.719970703125,1895.4371337890625,0.0,2412.093994140625,0.9311395287513732,1.0,0.0,3.0,1.0,0.0
17674980,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9052244424819946,0.3737784624099731,0.3371501863002777,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9910233020782472,0.4862244427204132,0.4602721631526947,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8787267804145813,0.3430663347244262,0.2404796481132507,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8866087198257446,0.3518860638141632,0.3342259526252746,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6775633096694946,0.154246374964714,0.7029120326042175,285.0425109863281,284.95001220703125,304.5679626464844,298.0140991210937,300.53973388671875,297.28228759765625,285.04205322265625,1.0,0.4694262444972992,1.0,0.6499999761581421,0.7376457452774048,1.0,-2.491025447845459,1.109912395477295,1.3811129331588743,0.5376574397087097,1.0,1.0,0.0,101.0267333984375,76.0,67179.5234375,0.0,1307.1025390625,1.0,279.14361572265625,283.2985534667969,300.99761962890625,305.3167419433594,293.1499938964844,293.1499938964844,278.8500061035156,33649.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786745011806488,1.0,0.0,0.0,3.864627361297608,3.8646531105041504,9.965716571969097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.0478515625,0.0,1766.7003173828125,1895.4371337890625,0.0,2350.90625,0.951756715774536,1.0,0.0,3.0,1.0,0.0
17675040,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9052244424819946,0.3737784624099731,0.3371501863002777,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9910233020782472,0.4862244427204132,0.4602721631526947,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8787267804145813,0.3430663347244262,0.2404796481132507,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8866087198257446,0.3518860638141632,0.3342259526252746,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6775633096694946,0.154246374964714,0.7029120326042175,285.0425109863281,284.95001220703125,304.5679626464844,298.0140991210937,300.53973388671875,297.28228759765625,285.04205322265625,1.0,0.4694262444972992,1.0,0.6499999761581421,0.7376457452774048,1.0,-2.491025447845459,1.109912395477295,1.3811129331588743,0.5376574397087097,1.0,1.0,0.0,101.0267333984375,76.0,67179.5234375,0.0,1307.1025390625,1.0,279.14361572265625,283.2985534667969,300.99761962890625,305.3167419433594,293.1499938964844,293.1499938964844,278.8500061035156,33649.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786745011806488,1.0,0.0,0.0,3.864627361297608,3.8646531105041504,9.965716571969097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.0478515625,0.0,1766.7003173828125,1895.4371337890625,0.0,2350.90625,0.951756715774536,1.0,0.0,3.0,1.0,0.0
17675100,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9197090268135072,0.3738970756530761,0.3373494744300842,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.4872863292694092,0.4577207267284393,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8926612138748169,0.3444841802120209,0.2414708137512207,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9000997543334961,0.3526419401168823,0.3349246978759765,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6880542039871216,0.1545687466859817,0.7038148641586304,284.8946228027344,284.95001220703125,304.5868225097656,298.0335388183594,300.547119140625,297.2821044921875,284.884033203125,1.0,0.4658801555633545,1.0,0.6499999761581421,0.7384382486343384,1.0,-2.49165415763855,1.1098567247390747,1.381797432899475,0.5377253293991089,0.9314408302307128,0.9314408302307128,0.0,96.1616439819336,76.0,68266.0390625,0.0,1287.0433349609375,1.0,278.8934020996094,283.12310791015625,301.0632019042969,305.5737609863281,293.1499938964844,293.1499938964844,278.8500061035156,35827.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923111319541931,1.0,0.0,0.0,3.869869947433472,3.869896173477173,9.992772902478464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.134765625,0.0,1790.4505615234375,1895.4371337890625,0.0,2401.345947265625,0.952986478805542,1.0,0.0,3.0,1.0,0.0
