time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675160,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9293273687362672,0.3736243546009063,0.3370995223522186,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.4889523684978485,0.4453195631504059,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.902106761932373,0.3456119000911712,0.2422301918268203,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9092549681663512,0.3530913591384887,0.3353291749954223,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6949682235717773,0.1547203809022903,0.7042195200920105,284.8787841796875,284.95001220703125,304.6055603027344,298.0526123046875,300.5531616210937,297.28179931640625,284.8815612792969,1.0,0.4614887237548828,1.0,0.6499999761581421,0.7392078638076782,1.0,-2.478033781051636,1.1030056476593018,1.3750282526016235,0.5341796875,0.8963562846183777,0.8963562846183777,0.0,92.73531341552734,64.0,67757.03125,0.0,1256.138671875,1.0,278.8559875488281,283.1298828125,301.0673522949219,305.5152587890625,293.1499938964844,293.1499938964844,279.1499938964844,38802.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932802438735962,1.0,0.0,0.0,3.786193370819092,3.786219358444214,9.56530584517168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.7783203125,0.0,1711.783447265625,1895.4371337890625,0.0,2410.15380859375,0.9373937249183656,1.0,0.0,3.0,1.0,0.0
17675220,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9545904397964478,0.3743448555469513,0.3371810913085937,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.4968391358852386,0.4149470329284668,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.928963303565979,0.3487898409366607,0.244060680270195,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9354616403579712,0.3547638058662414,0.3364215195178985,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7128041386604309,0.1553890258073806,0.7053975462913513,284.9922790527344,284.95001220703125,304.64263916015625,298.08935546875,300.58404541015625,297.31597900390625,284.9881286621094,1.0,0.451312243938446,1.0,0.6499999761581421,0.7407469749450684,1.0,-2.4465718269348145,1.087376832962036,1.359195113182068,0.5256361365318298,0.9888490438461304,0.9888490438461304,0.0,84.74562072753906,82.0,66491.1484375,0.0,1185.283447265625,1.0,279.14404296875,283.2561950683594,301.06329345703125,305.3604736328125,293.1499938964844,293.1499938964844,278.8500061035156,34094.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846023440361023,1.0,0.0,0.0,3.867892026901245,3.867918014526367,9.982561550714308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.896484375,0.0,1774.2540283203125,1895.4371337890625,0.0,2331.558837890625,0.9526429772377014,1.0,0.0,3.0,1.0,0.0
17675280,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9545904397964478,0.3743448555469513,0.3371810913085937,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.4968391358852386,0.4149470329284668,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.928963303565979,0.3487898409366607,0.244060680270195,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9354616403579712,0.3547638058662414,0.3364215195178985,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7128041386604309,0.1553890258073806,0.7053975462913513,284.9922790527344,284.95001220703125,304.64263916015625,298.08935546875,300.58404541015625,297.31597900390625,284.9881286621094,1.0,0.451312243938446,1.0,0.6499999761581421,0.7407469749450684,1.0,-2.4465718269348145,1.087376832962036,1.359195113182068,0.5256361365318298,0.9888490438461304,0.9888490438461304,0.0,84.74562072753906,82.0,66491.1484375,0.0,1185.283447265625,1.0,279.14404296875,283.2561950683594,301.06329345703125,305.3604736328125,293.1499938964844,293.1499938964844,278.8500061035156,34094.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846023440361023,1.0,0.0,0.0,3.867892026901245,3.867918014526367,9.982561550714308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.896484375,0.0,1774.2540283203125,1895.4371337890625,0.0,2331.558837890625,0.9526429772377014,1.0,0.0,3.0,1.0,0.0
17675340,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.95978182554245,0.3741372227668762,0.3371737897396087,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.505405843257904,0.4086471199989319,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9372668862342834,0.351368248462677,0.2459326684474945,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.942209243774414,0.3558720648288727,0.3375798165798187,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7171721458435059,0.1559231132268905,0.7078016996383667,284.890869140625,284.95001220703125,304.6791076660156,298.1241149902344,300.6188049316406,297.3524169921875,284.8963623046875,1.0,0.4509800374507904,1.0,0.6499999761581421,0.7422861456871033,1.0,-2.445484161376953,1.086351752281189,1.3591325283050537,0.5243586897850037,0.8810060024261475,0.8810060024261475,0.0,83.30369567871094,100.0,66856.015625,0.0,1178.0234375,1.0,278.8564147949219,283.1576232910156,301.1249084472656,305.50018310546875,293.1499938964844,293.1499938964844,279.1499938964844,39632.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881907224655151,1.0,0.0,0.0,3.7114760875701904,3.711501359939575,9.191504659611384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.9853515625,0.0,1630.2799072265625,1895.4371337890625,0.0,2363.98193359375,0.9222851991653442,1.0,0.0,3.0,1.0,0.0
17675400,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.95978182554245,0.3741372227668762,0.3371737897396087,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.505405843257904,0.4086471199989319,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9372668862342834,0.351368248462677,0.2459326684474945,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.942209243774414,0.3558720648288727,0.3375798165798187,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7171721458435059,0.1559231132268905,0.7078016996383667,284.890869140625,284.95001220703125,304.6791076660156,298.1241149902344,300.6188049316406,297.3524169921875,284.8963623046875,1.0,0.4509800374507904,1.0,0.6499999761581421,0.7422861456871033,1.0,-2.445484161376953,1.086351752281189,1.3591325283050537,0.5243586897850037,0.8810060024261475,0.8810060024261475,0.0,83.30369567871094,100.0,66856.015625,0.0,1178.0234375,1.0,278.8564147949219,283.1576232910156,301.1249084472656,305.50018310546875,293.1499938964844,293.1499938964844,279.1499938964844,39632.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881907224655151,1.0,0.0,0.0,3.7114760875701904,3.711501359939575,9.191504659611384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.9853515625,0.0,1630.2799072265625,1895.4371337890625,0.0,2363.98193359375,0.9222851991653442,1.0,0.0,3.0,1.0,0.0
17675460,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9502102136611938,0.3752971589565277,0.3379798829555511,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9990000128746032,0.5114824771881104,0.4212140738964081,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9298095703125,0.3549955785274505,0.2483265846967697,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9331153631210328,0.3578478097915649,0.3392963409423828,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7114521265029907,0.156880035996437,0.7120104432106018,285.05401611328125,284.95001220703125,304.7149353027344,298.15655517578125,300.6499328613281,297.3765869140625,285.0546264648437,1.0,0.4575236141681671,1.0,0.6499999761581421,0.7430731058120728,1.0,-2.4715232849121094,1.0985417366027832,1.3729815483093262,0.5302954316139221,1.0,1.0,0.0,86.90563201904297,118.0,66996.5078125,0.0,1223.772216796875,1.0,279.1434326171875,283.3114624023437,301.1377258300781,305.43524169921875,293.1499938964844,293.1499938964844,278.8500061035156,33232.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780849039554596,1.0,0.0,0.0,3.8410181999206543,3.841043472290039,9.844326314123464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.9296875,0.0,1734.45947265625,1895.4371337890625,0.0,2297.766845703125,0.9460943341255188,1.0,0.0,3.0,1.0,0.0
17675520,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9502102136611938,0.3752971589565277,0.3379798829555511,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9990000128746032,0.5114824771881104,0.4212140738964081,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9298095703125,0.3549955785274505,0.2483265846967697,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9331153631210328,0.3578478097915649,0.3392963409423828,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7114521265029907,0.156880035996437,0.7120104432106018,285.05401611328125,284.95001220703125,304.7149353027344,298.15655517578125,300.6499328613281,297.3765869140625,285.0546264648437,1.0,0.4575236141681671,1.0,0.6499999761581421,0.7430731058120728,1.0,-2.4715232849121094,1.0985417366027832,1.3729815483093262,0.5302954316139221,1.0,1.0,0.0,86.90563201904297,118.0,66996.5078125,0.0,1223.772216796875,1.0,279.1434326171875,283.3114624023437,301.1377258300781,305.43524169921875,293.1499938964844,293.1499938964844,278.8500061035156,33232.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780849039554596,1.0,0.0,0.0,3.8410181999206543,3.841043472290039,9.844326314123464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.9296875,0.0,1734.45947265625,1895.4371337890625,0.0,2297.766845703125,0.9460943341255188,1.0,0.0,3.0,1.0,0.0
17675580,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9286688566207886,0.3753025829792022,0.3385682702064514,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.5127073526382446,0.4480742216110229,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.911303460597992,0.3579288125038147,0.2507240176200866,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9128531217575072,0.3591318428516388,0.3410029113292694,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.697766125202179,0.1575041264295578,0.7166317701339722,284.9313659667969,284.95001220703125,304.7499694824219,298.1864013671875,300.6598815917969,297.3602905273437,284.9358825683594,1.0,0.4691320061683655,1.0,0.6499999761581421,0.7438600659370422,1.0,-2.514972686767578,1.1190389394760132,1.3959336280822754,0.5407005548477173,0.941786527633667,0.941786527633667,0.0,94.5406723022461,121.0,68968.5546875,0.0,1309.0592041015625,1.0,278.8558044433594,283.1605529785156,301.2128295898437,305.7068176269531,293.1499938964844,293.1499938964844,278.54998779296875,36483.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896358966827393,1.0,0.0,0.0,3.826494216918945,3.826519966125488,9.77001832325186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.359375,0.0,1742.3306884765625,1895.4371337890625,0.0,2377.071044921875,0.9454088807106018,1.0,0.0,3.0,1.0,0.0
17675640,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9286688566207886,0.3753025829792022,0.3385682702064514,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.5127073526382446,0.4480742216110229,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.911303460597992,0.3579288125038147,0.2507240176200866,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9128531217575072,0.3591318428516388,0.3410029113292694,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.697766125202179,0.1575041264295578,0.7166317701339722,284.9313659667969,284.95001220703125,304.7499694824219,298.1864013671875,300.6598815917969,297.3602905273437,284.9358825683594,1.0,0.4691320061683655,1.0,0.6499999761581421,0.7438600659370422,1.0,-2.514972686767578,1.1190389394760132,1.3959336280822754,0.5407005548477173,0.941786527633667,0.941786527633667,0.0,94.5406723022461,121.0,68968.5546875,0.0,1309.0592041015625,1.0,278.8558044433594,283.1605529785156,301.2128295898437,305.7068176269531,293.1499938964844,293.1499938964844,278.54998779296875,36483.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896358966827393,1.0,0.0,0.0,3.826494216918945,3.826519966125488,9.77001832325186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.359375,0.0,1742.3306884765625,1895.4371337890625,0.0,2377.071044921875,0.9454088807106018,1.0,0.0,3.0,1.0,0.0
17675700,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9186824560165404,0.3750762641429901,0.3385591804981231,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9990000128746032,0.511660635471344,0.4607065916061401,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9035488367080688,0.3592309653759002,0.2517645359039306,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9042212963104248,0.359555035829544,0.3415971100330353,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.6914049983024597,0.1576409041881561,0.7181096076965332,284.83953857421875,284.95001220703125,304.7672119140625,298.2002868652344,300.6580810546875,297.3407287597656,284.8393249511719,1.0,0.4740346670150757,1.0,0.6499999761581421,0.7442535758018494,1.0,-2.533891201019287,1.1279115676879885,1.4059797525405884,0.5453795790672302,0.8612980842590332,0.8612980842590332,0.0,98.23284149169922,121.0,70061.921875,0.0,1348.6357421875,1.0,278.595947265625,283.0438232421875,301.2442626953125,305.8978576660156,293.1499938964844,293.1499938964844,278.54998779296875,39731.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795045793056488,1.0,0.0,0.0,3.763781785964966,3.763807773590088,9.452401741327776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.681640625,0.0,1692.27099609375,1895.4371337890625,0.0,2426.219482421875,0.9311568140983582,1.0,0.0,3.0,1.0,0.0
17675760,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9101238250732422,0.3749399185180664,0.3384328484535217,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.510248064994812,0.4720592200756073,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8971994519233704,0.3605932891368866,0.2527315616607666,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8970971703529358,0.3599936664104461,0.3420645594596863,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6857505440711975,0.1577331870794296,0.7190432548522949,284.9110412597656,284.95001220703125,304.78424072265625,298.2134094238281,300.65478515625,297.3203125,284.9157409667969,1.0,0.4785302281379699,1.0,0.6499999761581421,0.745431125164032,1.0,-2.550227165222168,1.1352876424789429,1.414939522743225,0.5490436553955078,0.8831221461296082,0.8831221461296082,0.0,101.60184478759766,124.0,70218.6484375,0.0,1384.04150390625,1.0,278.5570983886719,283.1135559082031,301.2324523925781,305.82623291015625,293.1499938964844,293.1499938964844,278.8500061035156,38999.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957704663276672,1.0,0.0,0.0,3.681204319000244,3.681229114532471,9.042179840434984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.046875,0.0,1590.79638671875,1895.4371337890625,0.0,2432.8203125,0.9155110120773317,1.0,0.0,3.0,1.0,0.0
17675820,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8955122232437134,0.3759103119373321,0.3392742276191711,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9933775067329408,0.5084958672523499,0.4822763800621032,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8854276537895203,0.3642702400684356,0.2553074657917022,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8837431073188782,0.361743152141571,0.3437446653842926,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.675051748752594,0.1582726538181305,0.7221912145614624,285.0466613769531,284.95001220703125,304.8175964355469,298.2372131347656,300.6573486328125,297.2986755371094,285.0448608398437,1.0,0.4861927628517151,1.0,0.6499999761581421,0.747786283493042,1.0,-2.572908639907837,1.145216941833496,1.4276918172836304,0.5539249777793884,1.0,1.0,0.0,108.4463882446289,127.0,70371.421875,0.0,1443.1241455078125,1.0,278.843017578125,283.2411804199219,301.2308349609375,305.7627868652344,293.1499938964844,293.1499938964844,278.54998779296875,32996.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911179065704346,1.0,0.0,0.0,3.825485467910767,3.825510740280152,9.76486944637145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.068359375,0.0,1713.7576904296875,1895.4371337890625,0.0,2390.51171875,0.9423198699951172,1.0,0.0,3.0,1.0,0.0
17675880,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8955122232437134,0.3759103119373321,0.3392742276191711,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9933775067329408,0.5084958672523499,0.4822763800621032,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8854276537895203,0.3642702400684356,0.2553074657917022,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8837431073188782,0.361743152141571,0.3437446653842926,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.675051748752594,0.1582726538181305,0.7221912145614624,285.0466613769531,284.95001220703125,304.8175964355469,298.2372131347656,300.6573486328125,297.2986755371094,285.0448608398437,1.0,0.4861927628517151,1.0,0.6499999761581421,0.747786283493042,1.0,-2.572908639907837,1.145216941833496,1.4276918172836304,0.5539249777793884,1.0,1.0,0.0,108.4463882446289,127.0,70371.421875,0.0,1443.1241455078125,1.0,278.843017578125,283.2411804199219,301.2308349609375,305.7627868652344,293.1499938964844,293.1499938964844,278.54998779296875,32996.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911179065704346,1.0,0.0,0.0,3.825485467910767,3.825510740280152,9.76486944637145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.068359375,0.0,1713.7576904296875,1895.4371337890625,0.0,2390.51171875,0.9423198699951172,1.0,0.0,3.0,1.0,0.0
17675940,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8808459043502808,0.3754731118679046,0.3395046889781952,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9797504544258118,0.5079155564308167,0.481800377368927,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8734435439109802,0.3669389486312866,0.257568746805191,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8703777194023132,0.3626141250133514,0.3451043963432312,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6643825769424438,0.1584003567695617,0.7246670722961426,284.9011535644531,284.95001220703125,304.8500061035156,298.2575378417969,300.659912109375,297.2806396484375,284.9045715332031,1.0,0.4917937815189361,1.0,0.6499999761581421,0.7501413822174072,1.0,-2.57946515083313,1.1474541425704956,1.4320111274719238,0.5548046827316284,0.9044410586357116,0.9044410586357116,0.0,115.41737365722656,130.0,71334.6640625,0.0,1482.680419921875,1.0,278.5560913085937,283.0860290527344,301.2786560058594,305.9573974609375,293.1499938964844,293.1499938964844,278.25,37918.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798761785030365,1.0,0.0,0.0,3.7613813877105713,3.761406898498535,9.440348094358342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.8046875,0.0,1675.4429931640625,1895.4371337890625,0.0,2460.10986328125,0.9316750764846802,1.0,0.0,3.0,1.0,0.0
17676000,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8808459043502808,0.3754731118679046,0.3395046889781952,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9797504544258118,0.5079155564308167,0.481800377368927,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8734435439109802,0.3669389486312866,0.257568746805191,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8703777194023132,0.3626141250133514,0.3451043963432312,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6643825769424438,0.1584003567695617,0.7246670722961426,284.9011535644531,284.95001220703125,304.8500061035156,298.2575378417969,300.659912109375,297.2806396484375,284.9045715332031,1.0,0.4917937815189361,1.0,0.6499999761581421,0.7501413822174072,1.0,-2.57946515083313,1.1474541425704956,1.4320111274719238,0.5548046827316284,0.9044410586357116,0.9044410586357116,0.0,115.41737365722656,130.0,71334.6640625,0.0,1482.680419921875,1.0,278.5560913085937,283.0860290527344,301.2786560058594,305.9573974609375,293.1499938964844,293.1499938964844,278.25,37918.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798761785030365,1.0,0.0,0.0,3.7613813877105713,3.761406898498535,9.440348094358342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.8046875,0.0,1675.4429931640625,1895.4371337890625,0.0,2460.10986328125,0.9316750764846802,1.0,0.0,3.0,1.0,0.0
17676060,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8698406219482422,0.3749955594539642,0.3391553163528442,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9689150452613832,0.5083180069923401,0.482108324766159,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8650659322738647,0.3695667088031769,0.2594789266586303,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8606243133544922,0.3632880449295044,0.3458980023860931,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6564680337905884,0.1583812981843948,0.7255282998085022,284.9039306640625,284.95001220703125,304.8815002441406,298.2745361328125,300.66632080078125,297.2699890136719,284.9053955078125,1.0,0.496136337518692,1.0,0.6499999761581421,0.7522187232971191,1.0,-2.5836973190307617,1.1487174034118652,1.434980034828186,0.5550867915153503,0.8482233285903931,0.8482233285903931,0.0,120.98472595214844,133.0,71546.203125,0.0,1512.8472900390625,1.0,278.2578125,283.0726013183594,301.2780456542969,305.979248046875,293.1499938964844,293.1499938964844,278.54998779296875,39905.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014816641807556,1.0,0.0,0.0,3.552273750305176,3.552297592163086,8.41988537558791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.451171875,0.0,1455.5732421875,1895.4371337890625,0.0,2484.9794921875,0.8877382874488831,1.0,0.0,3.0,1.0,0.0
17676120,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8698406219482422,0.3749955594539642,0.3391553163528442,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9689150452613832,0.5083180069923401,0.482108324766159,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8650659322738647,0.3695667088031769,0.2594789266586303,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8606243133544922,0.3632880449295044,0.3458980023860931,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6564680337905884,0.1583812981843948,0.7255282998085022,284.9039306640625,284.95001220703125,304.8815002441406,298.2745361328125,300.66632080078125,297.2699890136719,284.9053955078125,1.0,0.496136337518692,1.0,0.6499999761581421,0.7522187232971191,1.0,-2.5836973190307617,1.1487174034118652,1.434980034828186,0.5550867915153503,0.8482233285903931,0.8482233285903931,0.0,120.98472595214844,133.0,71546.203125,0.0,1512.8472900390625,1.0,278.2578125,283.0726013183594,301.2780456542969,305.979248046875,293.1499938964844,293.1499938964844,278.54998779296875,39905.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014816641807556,1.0,0.0,0.0,3.552273750305176,3.552297592163086,8.41988537558791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.451171875,0.0,1455.5732421875,1895.4371337890625,0.0,2484.9794921875,0.8877382874488831,1.0,0.0,3.0,1.0,0.0
17676180,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.864054799079895,0.3758234083652496,0.3398201167583465,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9629663825035096,0.5103172063827515,0.4838358461856842,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8615463972091675,0.3732398748397827,0.2619956135749817,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8556293249130249,0.3648844063282013,0.3473551571369171,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6522883772850037,0.1588305681943893,0.7276886105537415,285.0079650878906,284.95001220703125,304.9122314453125,298.2885131835937,300.6822814941406,297.2761535644531,285.00616455078125,1.0,0.5000689625740051,1.0,0.6499999761581421,0.754296064376831,1.0,-2.5939364433288574,1.1528645753860474,1.44107186794281,0.5568546056747437,0.9447102546691896,0.9447102546691896,0.0,124.81810760498048,136.0,71356.8671875,0.0,1543.6318359375,1.0,278.542236328125,283.1781005859375,301.2716369628906,305.8764038085937,293.1499938964844,293.1499938964844,278.25,33316.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948135137557983,1.0,0.0,0.0,3.680248022079468,3.680271863937378,9.037482868734514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.513671875,0.0,1546.8358154296875,1895.4371337890625,0.0,2424.10400390625,0.9099798798561096,1.0,0.0,3.0,1.0,0.0
17676240,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.864054799079895,0.3758234083652496,0.3398201167583465,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9629663825035096,0.5103172063827515,0.4838358461856842,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8615463972091675,0.3732398748397827,0.2619956135749817,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8556293249130249,0.3648844063282013,0.3473551571369171,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6522883772850037,0.1588305681943893,0.7276886105537415,285.0079650878906,284.95001220703125,304.9122314453125,298.2885131835937,300.6822814941406,297.2761535644531,285.00616455078125,1.0,0.5000689625740051,1.0,0.6499999761581421,0.754296064376831,1.0,-2.5939364433288574,1.1528645753860474,1.44107186794281,0.5568546056747437,0.9447102546691896,0.9447102546691896,0.0,124.81810760498048,136.0,71356.8671875,0.0,1543.6318359375,1.0,278.542236328125,283.1781005859375,301.2716369628906,305.8764038085937,293.1499938964844,293.1499938964844,278.25,33316.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948135137557983,1.0,0.0,0.0,3.680248022079468,3.680271863937378,9.037482868734514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.513671875,0.0,1546.8358154296875,1895.4371337890625,0.0,2424.10400390625,0.9099798798561096,1.0,0.0,3.0,1.0,0.0
17676300,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8614211678504944,0.3757297694683075,0.3400699496269226,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9602746367454528,0.5109436511993408,0.484730452299118,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8600521087646484,0.3747189939022064,0.2632268667221069,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8534445762634277,0.3653934597969055,0.3480835258960724,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6504983901977539,0.1589557081460952,0.7289296388626099,284.8763427734375,284.95001220703125,304.9272766113281,298.2944641113281,300.6873474121094,297.2743835449219,284.87286376953125,1.0,0.5019553303718567,1.0,0.6499999761581421,0.755334734916687,1.0,-2.599161624908448,1.154976725578308,1.4441850185394287,0.5578493475914001,0.8557208776473999,0.8557208776473999,0.0,126.63152313232422,136.0,72177.8828125,0.0,1558.7926025390625,1.0,278.29705810546875,283.03143310546875,301.3217468261719,306.1120910644531,293.1499938964844,293.1499938964844,278.25,37644.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000484108924866,1.0,0.0,0.0,3.646161794662476,3.646185874938965,8.870848091646621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.1123046875,0.0,1541.19482421875,1895.4371337890625,0.0,2471.867431640625,0.9032672047615052,1.0,0.0,3.0,1.0,0.0
17676360,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8580943942070007,0.3755161762237549,0.339929848909378,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.956817865371704,0.511444091796875,0.485264241695404,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8579292893409729,0.3761099576950073,0.2642348110675812,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8506690263748169,0.3657769858837127,0.3485274910926819,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6482532024383545,0.1590097695589065,0.7295791506767273,284.9194641113281,284.95001220703125,304.9421081542969,298.2997131347656,300.6913452148437,297.2708740234375,284.9218139648437,1.0,0.5036872625350952,1.0,0.6499999761581421,0.7562539577484131,1.0,-2.602160930633545,1.1560735702514648,1.4460874795913696,0.558307409286499,0.8658044338226318,0.8658044338226318,0.0,128.63739013671875,139.0,72025.3984375,0.0,1571.8009033203125,1.0,278.2577209472656,283.0780639648437,301.3128356933594,306.0411682128906,293.1499938964844,293.1499938964844,278.54998779296875,38196.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008278012275696,1.0,0.0,0.0,3.5710642337799072,3.5710878372192383,8.5091983237362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.62890625,0.0,1463.187255859375,1895.4371337890625,0.0,2478.99609375,0.8900669813156128,1.0,0.0,3.0,1.0,0.0
17676420,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8537869453430176,0.3761620819568634,0.3403940200805664,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9522928595542908,0.5134385824203491,0.4870232045650482,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8558351993560791,0.379751592874527,0.2667057514190674,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8471397161483765,0.3672584593296051,0.3498670756816864,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6453214883804321,0.1594633758068084,0.7317331433296204,285.0145874023437,284.95001220703125,304.9711608886719,298.3082275390625,300.70623779296875,297.2760009765625,285.0118103027344,1.0,0.5071250796318054,1.0,0.6499999761581421,0.75809246301651,1.0,-2.611993789672852,1.1601191759109497,1.451874613761902,0.5601161122322083,0.9638755917549132,0.9638755917549132,0.0,131.8654327392578,142.0,71906.1796875,0.0,1599.7489013671875,1.0,278.5427551269531,283.1720275878906,301.2984313964844,305.9422607421875,293.1499938964844,293.1499938964844,278.25,32797.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957744002342224,1.0,0.0,0.0,3.7149910926818848,3.715015172958374,9.2089231884529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.7021484375,0.0,1582.296142578125,1895.4371337890625,0.0,2432.85595703125,0.9172902703285216,1.0,0.0,3.0,1.0,0.0
17676480,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8537869453430176,0.3761620819568634,0.3403940200805664,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9522928595542908,0.5134385824203491,0.4870232045650482,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8558351993560791,0.379751592874527,0.2667057514190674,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8471397161483765,0.3672584593296051,0.3498670756816864,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6453214883804321,0.1594633758068084,0.7317331433296204,285.0145874023437,284.95001220703125,304.9711608886719,298.3082275390625,300.70623779296875,297.2760009765625,285.0118103027344,1.0,0.5071250796318054,1.0,0.6499999761581421,0.75809246301651,1.0,-2.611993789672852,1.1601191759109497,1.451874613761902,0.5601161122322083,0.9638755917549132,0.9638755917549132,0.0,131.8654327392578,142.0,71906.1796875,0.0,1599.7489013671875,1.0,278.5427551269531,283.1720275878906,301.2984313964844,305.9422607421875,293.1499938964844,293.1499938964844,278.25,32797.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957744002342224,1.0,0.0,0.0,3.7149910926818848,3.715015172958374,9.2089231884529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.7021484375,0.0,1582.296142578125,1895.4371337890625,0.0,2432.85595703125,0.9172902703285216,1.0,0.0,3.0,1.0,0.0
17676540,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8487738966941833,0.3756992220878601,0.3403569757938385,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9468879699707032,0.5144283771514893,0.4883410036563873,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8530886173248291,0.3825798034667969,0.2689131498336792,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8430538773536682,0.3679994940757751,0.3508967161178589,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6420241594314575,0.1595985144376754,0.7334271669387817,284.9112243652344,284.95001220703125,304.99932861328125,298.3142395019531,300.7138671875,297.26934814453125,284.91363525390625,1.0,0.510399341583252,1.0,0.6499999761581421,0.7599309086799622,1.0,-2.6194639205932617,1.163021206855774,1.4564427137374878,0.5614754557609558,0.8733589053153992,0.8733589053153992,0.0,135.3641815185547,130.0,72597.921875,0.0,1625.77734375,1.0,278.2572937011719,283.0585327148437,301.3304443359375,306.10015869140625,293.1499938964844,293.1499938964844,278.54998779296875,38179.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802391529083252,1.0,0.0,0.0,3.613454818725586,3.613478899002075,8.712415251466155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.509765625,0.0,1509.0367431640625,1895.4371337890625,0.0,2493.310791015625,0.8992502689361572,1.0,0.0,3.0,1.0,0.0
17676600,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8487738966941833,0.3756992220878601,0.3403569757938385,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9468879699707032,0.5144283771514893,0.4883410036563873,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8530886173248291,0.3825798034667969,0.2689131498336792,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8430538773536682,0.3679994940757751,0.3508967161178589,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6420241594314575,0.1595985144376754,0.7334271669387817,284.9112243652344,284.95001220703125,304.99932861328125,298.3142395019531,300.7138671875,297.26934814453125,284.91363525390625,1.0,0.510399341583252,1.0,0.6499999761581421,0.7599309086799622,1.0,-2.6194639205932617,1.163021206855774,1.4564427137374878,0.5614754557609558,0.8733589053153992,0.8733589053153992,0.0,135.3641815185547,130.0,72597.921875,0.0,1625.77734375,1.0,278.2572937011719,283.0585327148437,301.3304443359375,306.10015869140625,293.1499938964844,293.1499938964844,278.54998779296875,38179.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802391529083252,1.0,0.0,0.0,3.613454818725586,3.613478899002075,8.712415251466155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.509765625,0.0,1509.0367431640625,1895.4371337890625,0.0,2493.310791015625,0.8992502689361572,1.0,0.0,3.0,1.0,0.0
17676660,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8537531495094299,0.3763090074062347,0.3405246436595917,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9540563225746156,0.5163447260856628,0.4897596836090088,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8604211211204529,0.3862770199775696,0.2712222635746002,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8485724925994873,0.369400680065155,0.3518944382667541,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6459504961967468,0.1600323319435119,0.7342914938926697,285.0115966796875,284.95001220703125,305.0265808105469,298.31787109375,300.7275085449219,297.2742919921875,285.00885009765625,1.0,0.5089343190193176,1.0,0.6499999761581421,0.7618349194526672,1.0,-2.6263792514801025,1.1656595468521118,1.4607197046279907,0.562603235244751,0.9717391133308412,0.9717391133308412,0.0,132.45274353027344,118.0,72353.21875,0.0,1622.46826171875,1.0,278.54302978515625,283.15948486328125,301.3085632324219,305.98553466796875,293.1499938964844,293.1499938964844,278.25,32965.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974076867103577,1.0,0.0,0.0,3.74843692779541,3.74846124649048,9.375484069096274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.1591796875,0.0,1622.1533203125,1895.4371337890625,0.0,2447.747802734375,0.9249553084373474,1.0,0.0,3.0,1.0,0.0
17676720,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8537531495094299,0.3763090074062347,0.3405246436595917,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9540563225746156,0.5163447260856628,0.4897596836090088,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8604211211204529,0.3862770199775696,0.2712222635746002,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8485724925994873,0.369400680065155,0.3518944382667541,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6459504961967468,0.1600323319435119,0.7342914938926697,285.0115966796875,284.95001220703125,305.0265808105469,298.31787109375,300.7275085449219,297.2742919921875,285.00885009765625,1.0,0.5089343190193176,1.0,0.6499999761581421,0.7618349194526672,1.0,-2.6263792514801025,1.1656595468521118,1.4607197046279907,0.562603235244751,0.9717391133308412,0.9717391133308412,0.0,132.45274353027344,118.0,72353.21875,0.0,1622.46826171875,1.0,278.54302978515625,283.15948486328125,301.3085632324219,305.98553466796875,293.1499938964844,293.1499938964844,278.25,32965.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974076867103577,1.0,0.0,0.0,3.74843692779541,3.74846124649048,9.375484069096274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.1591796875,0.0,1622.1533203125,1895.4371337890625,0.0,2447.747802734375,0.9249553084373474,1.0,0.0,3.0,1.0,0.0
17676780,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.864366352558136,0.3758932948112488,0.3401515185832977,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9675446152687072,0.5172678232192993,0.4906396269798279,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8737389445304871,0.3892166912555694,0.273215502500534,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8598076105117798,0.3701308965682983,0.3525164425373077,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6542989611625671,0.1602223962545395,0.7343138456344604,284.9052124023437,284.95001220703125,305.0529479980469,298.3193359375,300.7342224121094,297.2681884765625,284.90777587890625,1.0,0.5049360990524292,1.0,0.6499999761581421,0.7637389302253723,1.0,-2.63016414642334,1.166792631149292,1.463371515274048,0.5630803108215332,0.8758866190910339,0.8758866190910339,0.0,126.0515594482422,106.0,72937.640625,0.0,1599.08642578125,1.0,278.257080078125,283.0448608398437,301.3346862792969,306.13037109375,293.1499938964844,293.1499938964844,278.54998779296875,38431.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038208484649658,1.0,0.0,0.0,3.640191555023194,3.6402158737182617,8.841821568239538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.298828125,0.0,1540.4295654296875,1895.4371337890625,0.0,2506.409912109375,0.9053422212600708,1.0,0.0,3.0,1.0,0.0
17676840,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.864366352558136,0.3758932948112488,0.3401515185832977,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9675446152687072,0.5172678232192993,0.4906396269798279,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8737389445304871,0.3892166912555694,0.273215502500534,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8598076105117798,0.3701308965682983,0.3525164425373077,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6542989611625671,0.1602223962545395,0.7343138456344604,284.9052124023437,284.95001220703125,305.0529479980469,298.3193359375,300.7342224121094,297.2681884765625,284.90777587890625,1.0,0.5049360990524292,1.0,0.6499999761581421,0.7637389302253723,1.0,-2.63016414642334,1.166792631149292,1.463371515274048,0.5630803108215332,0.8758866190910339,0.8758866190910339,0.0,126.0515594482422,106.0,72937.640625,0.0,1599.08642578125,1.0,278.257080078125,283.0448608398437,301.3346862792969,306.13037109375,293.1499938964844,293.1499938964844,278.54998779296875,38431.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038208484649658,1.0,0.0,0.0,3.640191555023194,3.6402158737182617,8.841821568239538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.298828125,0.0,1540.4295654296875,1895.4371337890625,0.0,2506.409912109375,0.9053422212600708,1.0,0.0,3.0,1.0,0.0
17676900,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8719526529312134,0.3761798143386841,0.3399864137172699,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9760709404945374,0.5181260704994202,0.4910310208797455,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8827730417251587,0.3910898566246032,0.2742271423339844,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.867651104927063,0.370787113904953,0.3527845442295074,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.660186231136322,0.1604530960321426,0.73414146900177,285.0286560058594,284.95001220703125,305.0657653808594,298.3193054199219,300.74029541015625,297.27020263671875,285.0321044921875,1.0,0.5022810101509094,1.0,0.6499999761581421,0.7646909356117249,1.0,-2.6317625045776367,1.1672351360321045,1.464527249336243,0.5631807446479797,0.9629599452018738,0.9629599452018738,0.0,121.89476776123048,106.0,72343.75,0.0,1582.6741943359375,1.0,278.5020751953125,283.1775817871094,301.29498291015625,305.923828125,293.1499938964844,293.1499938964844,278.54998779296875,33887.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991206049919128,1.0,0.0,0.0,3.6941516399383545,3.694175720214844,9.10589676550444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.80859375,0.0,1566.851318359375,1895.4371337890625,0.0,2463.387451171875,0.9154842495918274,1.0,0.0,3.0,1.0,0.0
17676960,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.882023811340332,0.3766094446182251,0.340177446603775,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9861143827438354,0.5191524624824524,0.491773396730423,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8942822217941284,0.3930952548980713,0.2754640877246856,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8778898119926453,0.3715828657150268,0.3533108532428741,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6679680943489075,0.1607768684625625,0.7345365881919861,285.0106201171875,284.95001220703125,305.0783386230469,298.3187866210937,300.74755859375,297.2742614746094,285.0082397460937,1.0,0.4994343817234039,1.0,0.6499999761581421,0.7656172513961792,1.0,-2.6354761123657227,1.1686874628067017,1.466788649559021,0.56385338306427,0.9753982424736024,0.9753982424736024,0.0,117.05549621582033,94.0,72604.96875,0.0,1566.1070556640625,1.0,278.5429382324219,283.1522216796875,301.3084716796875,306.0035400390625,293.1499938964844,293.1499938964844,278.25,33135.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986307144165039,1.0,0.0,0.0,3.767047882080078,3.7670724391937256,9.468813573221268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.1611328125,0.0,1645.213623046875,1895.4371337890625,0.0,2458.91259765625,0.9294230341911316,1.0,0.0,3.0,1.0,0.0
