time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677020,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9003065228462219,0.3762572407722473,0.3398247957229614,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.520262598991394,0.4887305796146393,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9163718819618224,0.3961682021617889,0.2775211632251739,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8968867063522339,0.3723359704017639,0.3539108633995056,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.682559072971344,0.1610607653856277,0.7347633838653564,284.8991394042969,284.95001220703125,305.102783203125,298.3163452148437,300.7531433105469,297.26971435546875,284.8997802734375,1.0,0.4925835132598877,1.0,0.6499999761581421,0.7674698829650879,1.0,-2.628736972808838,1.1646411418914795,1.4640958309173584,0.5628632307052612,0.875044584274292,0.875044584274292,0.0,108.62474060058594,82.0,73013.109375,0.0,1522.5438232421875,1.0,278.2569580078125,283.0319519042969,301.3309936523437,306.1412048339844,293.1499938964844,293.1499938964844,278.54998779296875,38629.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048981428146362,1.0,0.0,0.0,3.655997753143311,3.656022310256958,8.918773914956546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.9130859375,0.0,1559.5550537109375,1895.4371337890625,0.0,2516.2919921875,0.9088636636734008,1.0,0.0,3.0,1.0,0.0
17677080,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9003065228462219,0.3762572407722473,0.3398247957229614,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.520262598991394,0.4887305796146393,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9163718819618224,0.3961682021617889,0.2775211632251739,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8968867063522339,0.3723359704017639,0.3539108633995056,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.682559072971344,0.1610607653856277,0.7347633838653564,284.8991394042969,284.95001220703125,305.102783203125,298.3163452148437,300.7531433105469,297.26971435546875,284.8997802734375,1.0,0.4925835132598877,1.0,0.6499999761581421,0.7674698829650879,1.0,-2.628736972808838,1.1646411418914795,1.4640958309173584,0.5628632307052612,0.875044584274292,0.875044584274292,0.0,108.62474060058594,82.0,73013.109375,0.0,1522.5438232421875,1.0,278.2569580078125,283.0319519042969,301.3309936523437,306.1412048339844,293.1499938964844,293.1499938964844,278.54998779296875,38629.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048981428146362,1.0,0.0,0.0,3.655997753143311,3.656022310256958,8.918773914956546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.9130859375,0.0,1559.5550537109375,1895.4371337890625,0.0,2516.2919921875,0.9088636636734008,1.0,0.0,3.0,1.0,0.0
17677140,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9206697344779968,0.376806229352951,0.3398318886756897,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.5257341861724854,0.4598590433597564,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.941242218017578,0.3999951183795929,0.2798261046409607,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9175100326538086,0.3736362159252167,0.3546838164329529,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6976836919784546,0.1615531742572784,0.7352346777915955,284.9771728515625,284.95001220703125,305.126220703125,298.31219482421875,300.7704467773437,297.2893371582031,284.9742126464844,1.0,0.4836435914039612,1.0,0.6499999761581421,0.7693224549293518,1.0,-2.604478359222412,1.152621865272522,1.4518563747406006,0.5556635856628418,0.9437114000320436,0.9437114000320436,0.0,100.4456787109375,70.0,71804.5390625,0.0,1449.81005859375,1.0,278.5424499511719,283.1278991699219,301.29608154296875,305.9601135253906,293.1499938964844,293.1499938964844,278.25,34309.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986031770706177,1.0,0.0,0.0,3.744548082351685,3.744572639465332,9.356040777674934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.44140625,0.0,1627.9476318359375,1895.4371337890625,0.0,2458.660888671875,0.9249995350837708,1.0,0.0,3.0,1.0,0.0
17677200,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9206697344779968,0.376806229352951,0.3398318886756897,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.5257341861724854,0.4598590433597564,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.941242218017578,0.3999951183795929,0.2798261046409607,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9175100326538086,0.3736362159252167,0.3546838164329529,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6976836919784546,0.1615531742572784,0.7352346777915955,284.9771728515625,284.95001220703125,305.126220703125,298.31219482421875,300.7704467773437,297.2893371582031,284.9742126464844,1.0,0.4836435914039612,1.0,0.6499999761581421,0.7693224549293518,1.0,-2.604478359222412,1.152621865272522,1.4518563747406006,0.5556635856628418,0.9437114000320436,0.9437114000320436,0.0,100.4456787109375,70.0,71804.5390625,0.0,1449.81005859375,1.0,278.5424499511719,283.1278991699219,301.29608154296875,305.9601135253906,293.1499938964844,293.1499938964844,278.25,34309.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986031770706177,1.0,0.0,0.0,3.744548082351685,3.744572639465332,9.356040777674934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.44140625,0.0,1627.9476318359375,1895.4371337890625,0.0,2458.660888671875,0.9249995350837708,1.0,0.0,3.0,1.0,0.0
17677260,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9452338814735411,0.3763533234596252,0.3393484652042389,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.5342875719070435,0.4289279878139496,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9675482511520386,0.4030495882034302,0.281851202249527,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.943028450012207,0.3742603063583374,0.3551459908485412,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7147590517997742,0.1617930829524994,0.735240638256073,284.88934326171875,284.95001220703125,305.1486511230469,298.3065185546875,300.7940368652344,297.3226928710937,284.89068603515625,1.0,0.4729228317737579,1.0,0.6499999761581421,0.7707586884498596,1.0,-2.5697357654571533,1.1355925798416138,1.43414306640625,0.546886146068573,0.8410507440567017,0.8410507440567017,0.0,91.94529724121094,88.0,71022.75,0.0,1366.906005859375,1.0,278.25738525390625,283.0481262207031,301.3052062988281,305.99664306640625,293.1499938964844,293.1499938964844,278.54998779296875,40352.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016371726989746,1.0,0.0,0.0,3.5434789657592773,3.5435028076171875,8.378244729101425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.24609375,0.0,1449.475341796875,1895.4371337890625,0.0,2486.40283203125,0.8857020139694214,1.0,0.0,3.0,1.0,0.0
17677320,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9452338814735411,0.3763533234596252,0.3393484652042389,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.5342875719070435,0.4289279878139496,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9675482511520386,0.4030495882034302,0.281851202249527,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.943028450012207,0.3742603063583374,0.3551459908485412,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7147590517997742,0.1617930829524994,0.735240638256073,284.88934326171875,284.95001220703125,305.1486511230469,298.3065185546875,300.7940368652344,297.3226928710937,284.89068603515625,1.0,0.4729228317737579,1.0,0.6499999761581421,0.7707586884498596,1.0,-2.5697357654571533,1.1355925798416138,1.43414306640625,0.546886146068573,0.8410507440567017,0.8410507440567017,0.0,91.94529724121094,88.0,71022.75,0.0,1366.906005859375,1.0,278.25738525390625,283.0481262207031,301.3052062988281,305.99664306640625,293.1499938964844,293.1499938964844,278.54998779296875,40352.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016371726989746,1.0,0.0,0.0,3.5434789657592773,3.5435028076171875,8.378244729101425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.24609375,0.0,1449.475341796875,1895.4371337890625,0.0,2486.40283203125,0.8857020139694214,1.0,0.0,3.0,1.0,0.0
17677380,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.952231466770172,0.3771044313907623,0.3396979868412018,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.5442047715187073,0.4209077060222626,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.976289927959442,0.4071453809738159,0.2844670116901397,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9507688283920288,0.375699520111084,0.3562189936637878,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7198296189308167,0.1625342518091201,0.7375571131706238,284.9912414550781,284.95001220703125,305.1700439453125,298.2994384765625,300.831298828125,297.3753967285156,284.99029541015625,1.0,0.4722046554088592,1.0,0.6499999761581421,0.7721948623657227,1.0,-2.5676872730255127,1.1342092752456665,1.4334779977798462,0.5457733273506165,0.9243563413619996,0.9243563413619996,0.0,90.04647064208984,108.0,70370.6171875,0.0,1355.98974609375,1.0,278.5419921875,283.1575012207031,301.2750244140625,305.825439453125,293.1499938964844,293.1499938964844,278.25,33962.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933439016342163,1.0,0.0,0.0,3.6442792415618896,3.6443028450012207,8.861690616868145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.7568359375,0.0,1511.5921630859375,1895.4371337890625,0.0,2410.732666015625,0.9023288488388062,1.0,0.0,3.0,1.0,0.0
17677440,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.952231466770172,0.3771044313907623,0.3396979868412018,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.5442047715187073,0.4209077060222626,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.976289927959442,0.4071453809738159,0.2844670116901397,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9507688283920288,0.375699520111084,0.3562189936637878,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7198296189308167,0.1625342518091201,0.7375571131706238,284.9912414550781,284.95001220703125,305.1700439453125,298.2994384765625,300.831298828125,297.3753967285156,284.99029541015625,1.0,0.4722046554088592,1.0,0.6499999761581421,0.7721948623657227,1.0,-2.5676872730255127,1.1342092752456665,1.4334779977798462,0.5457733273506165,0.9243563413619996,0.9243563413619996,0.0,90.04647064208984,108.0,70370.6171875,0.0,1355.98974609375,1.0,278.5419921875,283.1575012207031,301.2750244140625,305.825439453125,293.1499938964844,293.1499938964844,278.25,33962.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933439016342163,1.0,0.0,0.0,3.6442792415618896,3.6443028450012207,8.861690616868145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.7568359375,0.0,1511.5921630859375,1895.4371337890625,0.0,2410.732666015625,0.9023288488388062,1.0,0.0,3.0,1.0,0.0
17677500,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9486375451087952,0.3770669996738434,0.3399401605129242,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.547580897808075,0.4255604147911072,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9744244813919068,0.4088794887065887,0.2858470976352691,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9475567936897278,0.3761813342571258,0.3568772077560425,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7179076075553894,0.1628447771072387,0.7394594550132751,284.87615966796875,284.95001220703125,305.1803283691406,298.2954406738281,300.8424987792969,297.3869323730469,284.8749084472656,1.0,0.4748804867267608,1.0,0.6499999761581421,0.7729129791259766,1.0,-2.5782923698425293,1.1390173435211182,1.4392750263214111,0.5482633113861084,0.8432427048683167,0.8432427048683167,0.0,91.45742797851562,108.0,71192.4609375,0.0,1375.814453125,1.0,278.29803466796875,283.0271911621094,301.3173217773437,306.0443725585937,293.1499938964844,293.1499938964844,278.25,38259.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981270551681519,1.0,0.0,0.0,3.5981388092041016,3.598162651062012,8.638713779873797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.060546875,0.0,1492.9007568359375,1895.4371337890625,0.0,2454.3134765625,0.8930690884590149,1.0,0.0,3.0,1.0,0.0
17677560,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9404674172401428,0.3769829869270324,0.3398993611335754,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.5496786832809448,0.4353911578655243,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.968620777130127,0.4105836451053619,0.2870600521564483,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9398693442344666,0.3765928447246551,0.357335478067398,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7130915522575378,0.1631010472774505,0.7410499453544617,284.93408203125,284.95001220703125,305.1903686523437,298.2911376953125,300.8487854003906,297.388671875,284.936767578125,1.0,0.4791440665721893,1.0,0.6499999761581421,0.7735399007797241,1.0,-2.5939652919769287,1.146252155303955,1.4477132558822632,0.5520773530006409,0.8662904500961304,0.8662904500961304,0.0,94.2523193359375,128.0,71377.1953125,0.0,1408.523193359375,1.0,278.258056640625,283.0797424316406,301.3031921386719,305.9802551269531,293.1499938964844,293.1499938964844,278.54998779296875,37702.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989932894706726,1.0,0.0,0.0,3.538440227508545,3.5384633541107178,8.354433589374821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.7744140625,0.0,1424.9046630859375,1895.4371337890625,0.0,2462.22412109375,0.8827192187309265,1.0,0.0,3.0,1.0,0.0
17677620,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.918221652507782,0.3778383731842041,0.3407099545001983,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.551133394241333,0.4642377495765686,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.950651466846466,0.41486656665802,0.2900895476341247,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9183260798454284,0.3781419694423675,0.3588899970054626,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6987892985343933,0.1638841927051544,0.7455548048019409,285.0498352050781,284.95001220703125,305.2095947265625,298.28179931640625,300.85614013671875,297.3809814453125,285.04833984375,1.0,0.4915869832038879,1.0,0.6499999761581421,0.774793803691864,1.0,-2.64050555229187,1.1679282188415527,1.4725773334503174,0.5635492205619812,0.9932631850242616,0.9932631850242616,0.0,102.7880401611328,148.0,72147.3203125,0.0,1508.887451171875,1.0,278.54266357421875,283.179443359375,301.2813720703125,305.9252624511719,293.1499938964844,293.1499938964844,278.25,31708.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958618998527527,1.0,0.0,0.0,3.721099376678467,3.721123456954956,9.239231530955294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.9541015625,0.0,1580.985595703125,1895.4371337890625,0.0,2433.6533203125,0.9180653691291808,1.0,0.0,3.0,1.0,0.0
17677680,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.918221652507782,0.3778383731842041,0.3407099545001983,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.551133394241333,0.4642377495765686,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.950651466846466,0.41486656665802,0.2900895476341247,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9183260798454284,0.3781419694423675,0.3588899970054626,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6987892985343933,0.1638841927051544,0.7455548048019409,285.0498352050781,284.95001220703125,305.2095947265625,298.28179931640625,300.85614013671875,297.3809814453125,285.04833984375,1.0,0.4915869832038879,1.0,0.6499999761581421,0.774793803691864,1.0,-2.64050555229187,1.1679282188415527,1.4725773334503174,0.5635492205619812,0.9932631850242616,0.9932631850242616,0.0,102.7880401611328,148.0,72147.3203125,0.0,1508.887451171875,1.0,278.54266357421875,283.179443359375,301.2813720703125,305.9252624511719,293.1499938964844,293.1499938964844,278.25,31708.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958618998527527,1.0,0.0,0.0,3.721099376678467,3.721123456954956,9.239231530955294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.9541015625,0.0,1580.985595703125,1895.4371337890625,0.0,2433.6533203125,0.9180653691291808,1.0,0.0,3.0,1.0,0.0
17677740,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8919447064399719,0.3774653673171997,0.3410666882991791,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9990000128746032,0.5471823215484619,0.5040330290794373,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9245486259460448,0.4181385934352875,0.2928564846515655,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8928511142730713,0.3788739740848541,0.3602238893508911,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6799046397209167,0.1641684621572494,0.7494941353797913,284.9387512207031,284.95001220703125,305.22772216796875,298.2716064453125,300.8416748046875,297.3333435058594,284.9423828125,1.0,0.5077781081199646,1.0,0.6499999761581421,0.7760477066040039,1.0,-2.698408603668213,1.1949602365493774,1.503448486328125,0.5780060291290283,0.9215529561042786,0.9215529561042786,0.0,115.12364196777344,168.0,74292.7890625,0.0,1646.2860107421875,1.0,278.2568054199219,283.0355834960937,301.3069152832031,306.1673583984375,293.1499938964844,293.1499938964844,278.1499938964844,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062810897827148,1.0,0.0,0.0,3.714458703994751,3.7144832611083984,9.206283380081004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.8369140625,0.0,1605.8480224609375,1895.4371337890625,0.0,2528.989013671875,0.9201041460037231,1.0,0.0,3.0,1.0,0.0
17677800,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8919447064399719,0.3774653673171997,0.3410666882991791,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9990000128746032,0.5471823215484619,0.5040330290794373,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9245486259460448,0.4181385934352875,0.2928564846515655,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8928511142730713,0.3788739740848541,0.3602238893508911,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6799046397209167,0.1641684621572494,0.7494941353797913,284.9387512207031,284.95001220703125,305.22772216796875,298.2716064453125,300.8416748046875,297.3333435058594,284.9423828125,1.0,0.5077781081199646,1.0,0.6499999761581421,0.7760477066040039,1.0,-2.698408603668213,1.1949602365493774,1.503448486328125,0.5780060291290283,0.9215529561042786,0.9215529561042786,0.0,115.12364196777344,168.0,74292.7890625,0.0,1646.2860107421875,1.0,278.2568054199219,283.0355834960937,301.3069152832031,306.1673583984375,293.1499938964844,293.1499938964844,278.1499938964844,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062810897827148,1.0,0.0,0.0,3.714458703994751,3.7144832611083984,9.206283380081004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.8369140625,0.0,1605.8480224609375,1895.4371337890625,0.0,2528.989013671875,0.9201041460037231,1.0,0.0,3.0,1.0,0.0
17677860,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.855471134185791,0.3770601153373718,0.3414157629013061,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9715926051139832,0.5413240194320679,0.5147212743759155,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8868507146835327,0.4213497042655945,0.2956453263759613,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.85701984167099,0.3794247508049011,0.3615228235721588,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6521641612052917,0.164112240076065,0.7531859874725342,284.92987060546875,284.95001220703125,305.2447204589844,298.2606811523437,300.82244873046875,297.28662109375,284.9319152832031,1.0,0.5241053700447083,1.0,0.6499999761581421,0.7790765762329102,1.0,-2.722255229949951,1.205181360244751,1.5170738697052002,0.5841107964515686,0.9015238881111144,0.9015238881111144,0.0,135.33160400390625,188.0,75066.703125,0.0,1773.884765625,1.0,278.1521911621094,283.0085754394531,301.2813720703125,306.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36805.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109157681465149,1.0,0.0,0.0,3.692889451980591,3.6929140090942383,9.099675821744312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.81640625,0.0,1587.51171875,1895.4371337890625,0.0,2571.629150390625,0.9155259728431702,1.0,0.0,3.0,1.0,0.0
17677920,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.855471134185791,0.3770601153373718,0.3414157629013061,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9715926051139832,0.5413240194320679,0.5147212743759155,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8868507146835327,0.4213497042655945,0.2956453263759613,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.85701984167099,0.3794247508049011,0.3615228235721588,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6521641612052917,0.164112240076065,0.7531859874725342,284.92987060546875,284.95001220703125,305.2447204589844,298.2606811523437,300.82244873046875,297.28662109375,284.9319152832031,1.0,0.5241053700447083,1.0,0.6499999761581421,0.7790765762329102,1.0,-2.722255229949951,1.205181360244751,1.5170738697052002,0.5841107964515686,0.9015238881111144,0.9015238881111144,0.0,135.33160400390625,188.0,75066.703125,0.0,1773.884765625,1.0,278.1521911621094,283.0085754394531,301.2813720703125,306.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36805.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109157681465149,1.0,0.0,0.0,3.692889451980591,3.6929140090942383,9.099675821744312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.81640625,0.0,1587.51171875,1895.4371337890625,0.0,2571.629150390625,0.9155259728431702,1.0,0.0,3.0,1.0,0.0
17677980,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8264326453208923,0.3767595887184143,0.3419147729873657,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.932441771030426,0.5394238829612732,0.5129764080047607,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8572861552238464,0.4246470630168915,0.2985330522060394,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8284599184989929,0.3800219595432281,0.3629042208194732,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6302766799926758,0.163980633020401,0.7565955519676208,284.94775390625,284.95001220703125,305.26055908203125,298.24920654296875,300.81915283203125,297.27203369140625,284.94842529296875,1.0,0.5390533804893494,1.0,0.6499999761581421,0.7821053862571716,1.0,-2.728801965713501,1.2073370218276978,1.5214649438858032,0.5851297378540039,0.906652569770813,0.906652569770813,0.0,157.17628479003906,191.0,75139.0234375,0.0,1886.1024169921875,1.0,278.1500244140625,283.02197265625,301.2553100585937,306.1655578613281,293.1499938964844,293.1499938964844,278.1499938964844,36189.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117850422859192,1.0,0.0,0.0,3.685617446899414,3.6856420040130615,9.063872994374832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.0830078125,0.0,1574.58935546875,1895.4371337890625,0.0,2579.641357421875,0.9134623408317566,1.0,0.0,3.0,1.0,0.0
17678040,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8264326453208923,0.3767595887184143,0.3419147729873657,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.932441771030426,0.5394238829612732,0.5129764080047607,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8572861552238464,0.4246470630168915,0.2985330522060394,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8284599184989929,0.3800219595432281,0.3629042208194732,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6302766799926758,0.163980633020401,0.7565955519676208,284.94775390625,284.95001220703125,305.26055908203125,298.24920654296875,300.81915283203125,297.27203369140625,284.94842529296875,1.0,0.5390533804893494,1.0,0.6499999761581421,0.7821053862571716,1.0,-2.728801965713501,1.2073370218276978,1.5214649438858032,0.5851297378540039,0.906652569770813,0.906652569770813,0.0,157.17628479003906,191.0,75139.0234375,0.0,1886.1024169921875,1.0,278.1500244140625,283.02197265625,301.2553100585937,306.1655578613281,293.1499938964844,293.1499938964844,278.1499938964844,36189.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117850422859192,1.0,0.0,0.0,3.685617446899414,3.6856420040130615,9.063872994374832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.0830078125,0.0,1574.58935546875,1895.4371337890625,0.0,2579.641357421875,0.9134623408317566,1.0,0.0,3.0,1.0,0.0
17678100,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8179543018341064,0.3766337931156158,0.342081755399704,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.920280396938324,0.5391278266906738,0.512850284576416,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8492850065231323,0.426323264837265,0.2999120056629181,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8202826976776123,0.3803447484970093,0.3635010123252868,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6240053176879883,0.1639383137226104,0.7577873468399048,284.95184326171875,284.95001220703125,305.2680358886719,298.2433166503906,300.8197021484375,297.2689514160156,284.9520874023437,1.0,0.5440956950187683,1.0,0.6499999761581421,0.7836198210716248,1.0,-2.7326602935791016,1.2086879014968872,1.5239722728729248,0.5858536958694458,0.9095784425735474,0.9095784425735474,0.0,164.86575317382812,191.0,75206.1484375,0.0,1927.8756103515625,1.0,278.1499938964844,283.0234680175781,301.2479248046875,306.1610107421875,293.1499938964844,293.1499938964844,278.1499938964844,35972.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812142550945282,1.0,0.0,0.0,3.688247203826904,3.6882715225219727,9.076811124941742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.126953125,0.0,1575.9298095703125,1895.4371337890625,0.0,2582.93798828125,0.913874089717865,1.0,0.0,3.0,1.0,0.0
17678160,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8116596341133118,0.3765091300010681,0.3421881198883056,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.911769688129425,0.5390295386314392,0.5129011869430542,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8438692688941956,0.4280053675174713,0.3012467324733734,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8143371343612671,0.3806700408458709,0.3640354871749878,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6194131970405579,0.1639091819524765,0.7587211728096008,284.9532775878906,284.95001220703125,305.27520751953125,298.23736572265625,300.8209533691406,297.2668762207031,284.95343017578125,1.0,0.5482027530670166,1.0,0.6499999761581421,0.7847782373428345,1.0,-2.7362184524536133,1.210002303123474,1.5262161493301392,0.5865727663040161,0.9115328192710876,0.9115328192710876,0.0,170.83609008789062,179.0,75267.7109375,0.0,1961.27392578125,1.0,278.1499938964844,283.0228271484375,301.24151611328125,306.1582336425781,293.1499938964844,293.1499938964844,278.1499938964844,35871.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125239014625549,1.0,0.0,0.0,3.6918554306030273,3.691879749298096,9.094579809243442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.23828125,0.0,1579.2645263671875,1895.4371337890625,0.0,2586.454833984375,0.9145888090133668,1.0,0.0,3.0,1.0,0.0
17678220,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8084770441055298,0.3762837648391723,0.3420852124691009,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9079173803329468,0.5391049981117249,0.5129861235618591,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8429051041603088,0.4314012229442596,0.3036770522594452,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8118104934692383,0.3813340365886688,0.3647671341896057,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6171809434890747,0.1638961136341095,0.7591190338134766,284.9521789550781,284.95001220703125,305.28863525390625,298.2253112792969,300.8237609863281,297.2643127441406,284.9521179199219,1.0,0.5501201748847961,1.0,0.6499999761581421,0.7870950698852539,1.0,-2.7404778003692627,1.2113012075424194,1.5291765928268433,0.5873056054115295,0.9127696752548218,0.9127696752548218,0.0,173.8841552734375,167.0,75327.8828125,0.0,1982.2122802734373,1.0,278.1499938964844,283.01873779296875,301.2289428710937,306.1508483886719,293.1499938964844,293.1499938964844,278.1499938964844,35854.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813246488571167,1.0,0.0,0.0,3.698041677474976,3.698066234588623,9.125084829975094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.0107421875,0.0,1586.1705322265625,1895.4371337890625,0.0,2593.12158203125,0.9159241318702698,1.0,0.0,3.0,1.0,0.0
17678280,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8084770441055298,0.3762837648391723,0.3420852124691009,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9079173803329468,0.5391049981117249,0.5129861235618591,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8429051041603088,0.4314012229442596,0.3036770522594452,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8118104934692383,0.3813340365886688,0.3647671341896057,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6171809434890747,0.1638961136341095,0.7591190338134766,284.9521789550781,284.95001220703125,305.28863525390625,298.2253112792969,300.8237609863281,297.2643127441406,284.9521179199219,1.0,0.5501201748847961,1.0,0.6499999761581421,0.7870950698852539,1.0,-2.7404778003692627,1.2113012075424194,1.5291765928268433,0.5873056054115295,0.9127696752548218,0.9127696752548218,0.0,173.8841552734375,167.0,75327.8828125,0.0,1982.2122802734373,1.0,278.1499938964844,283.01873779296875,301.2289428710937,306.1508483886719,293.1499938964844,293.1499938964844,278.1499938964844,35854.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813246488571167,1.0,0.0,0.0,3.698041677474976,3.698066234588623,9.125084829975094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.0107421875,0.0,1586.1705322265625,1895.4371337890625,0.0,2593.12158203125,0.9159241318702698,1.0,0.0,3.0,1.0,0.0
17678340,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.812209963798523,0.3761320114135742,0.3417946994304657,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9130045771598816,0.5394180417060852,0.5130904912948608,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8489496111869812,0.4348813891410827,0.3059687316417694,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.816065788269043,0.3820448517799377,0.3652786314487457,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.620053768157959,0.1639822572469711,0.7587053179740906,284.9506225585937,284.95001220703125,305.30084228515625,298.2132568359375,300.826904296875,297.263427734375,284.9505920410156,1.0,0.5480083227157593,1.0,0.6499999761581421,0.7894118428230286,1.0,-2.74312710762024,1.211865782737732,1.531261324882507,0.5875569581985474,0.9125536680221558,0.9125536680221558,0.0,170.32583618164062,155.0,75334.8515625,0.0,1969.7584228515625,1.0,278.1499938964844,283.0153503417969,301.216064453125,306.1388854980469,293.1499938964844,293.1499938964844,278.1499938964844,35922.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137931823730469,1.0,0.0,0.0,3.700894355773926,3.700918912887573,9.139168355432048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.533203125,0.0,1589.9404296875,1895.4371337890625,0.0,2598.16748046875,0.9166105389595032,1.0,0.0,3.0,1.0,0.0
17678400,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.812209963798523,0.3761320114135742,0.3417946994304657,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9130045771598816,0.5394180417060852,0.5130904912948608,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8489496111869812,0.4348813891410827,0.3059687316417694,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.816065788269043,0.3820448517799377,0.3652786314487457,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.620053768157959,0.1639822572469711,0.7587053179740906,284.9506225585937,284.95001220703125,305.30084228515625,298.2132568359375,300.826904296875,297.263427734375,284.9505920410156,1.0,0.5480083227157593,1.0,0.6499999761581421,0.7894118428230286,1.0,-2.74312710762024,1.211865782737732,1.531261324882507,0.5875569581985474,0.9125536680221558,0.9125536680221558,0.0,170.32583618164062,155.0,75334.8515625,0.0,1969.7584228515625,1.0,278.1499938964844,283.0153503417969,301.216064453125,306.1388854980469,293.1499938964844,293.1499938964844,278.1499938964844,35922.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137931823730469,1.0,0.0,0.0,3.700894355773926,3.700918912887573,9.139168355432048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.533203125,0.0,1589.9404296875,1895.4371337890625,0.0,2598.16748046875,0.9166105389595032,1.0,0.0,3.0,1.0,0.0
17678460,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8199313879013062,0.3760557174682617,0.3414383828639984,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9239304065704346,0.5398398637771606,0.513178288936615,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8595369458198547,0.4384510815143585,0.3082181215286255,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8242805600166321,0.3828059434890747,0.3656962811946869,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6259540319442749,0.1641665399074554,0.7580666542053223,284.95001220703125,284.95001220703125,305.3117980957031,298.20135498046875,300.83026123046875,297.263671875,284.95001220703125,1.0,0.5436286330223083,1.0,0.6499999761581421,0.791506290435791,1.0,-2.7452428340911865,1.212260127067566,1.532982587814331,0.587677001953125,0.9122639298439026,0.9122639298439026,0.0,163.16201782226562,143.0,75323.5078125,0.0,1939.5650634765625,1.0,278.1499938964844,283.0131530761719,301.2035217285156,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,35966.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142073154449463,1.0,0.0,0.0,3.701950788497925,3.701975345611572,9.14438658128347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.9833984375,0.0,1591.4862060546875,1895.4371337890625,0.0,2601.9912109375,0.9168820381164552,1.0,0.0,3.0,1.0,0.0
17678520,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8199313879013062,0.3760557174682617,0.3414383828639984,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9239304065704346,0.5398398637771606,0.513178288936615,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8595369458198547,0.4384510815143585,0.3082181215286255,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8242805600166321,0.3828059434890747,0.3656962811946869,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6259540319442749,0.1641665399074554,0.7580666542053223,284.95001220703125,284.95001220703125,305.3117980957031,298.20135498046875,300.83026123046875,297.263671875,284.95001220703125,1.0,0.5436286330223083,1.0,0.6499999761581421,0.791506290435791,1.0,-2.7452428340911865,1.212260127067566,1.532982587814331,0.587677001953125,0.9122639298439026,0.9122639298439026,0.0,163.16201782226562,143.0,75323.5078125,0.0,1939.5650634765625,1.0,278.1499938964844,283.0131530761719,301.2035217285156,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,35966.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142073154449463,1.0,0.0,0.0,3.701950788497925,3.701975345611572,9.14438658128347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.9833984375,0.0,1591.4862060546875,1895.4371337890625,0.0,2601.9912109375,0.9168820381164552,1.0,0.0,3.0,1.0,0.0
17678580,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8304214477539062,0.3760367929935455,0.3410642743110657,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9391343593597412,0.5403090119361877,0.5132449865341187,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8737595081329346,0.4420941770076751,0.3104641437530517,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8353725671768188,0.3836055397987366,0.36607626080513,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6340637803077698,0.1644304245710373,0.7574393153190613,284.949951171875,284.95001220703125,305.3215026855469,298.18975830078125,300.8335266113281,297.2646179199219,284.949951171875,1.0,0.5380159616470337,1.0,0.6499999761581421,0.7936006784439087,1.0,-2.747274398803711,1.2126362323760986,1.5346380472183228,0.5877310037612915,0.9121897220611572,0.9121897220611572,0.0,154.0575408935547,131.0,75309.359375,0.0,1900.1044921875,1.0,278.1499938964844,283.0115661621094,301.1915588378906,306.1120910644531,293.1499938964844,293.1499938964844,278.1499938964844,35984.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145540952682495,1.0,0.0,0.0,3.702434301376343,3.7024588584899902,9.146775141744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.251953125,0.0,1592.1728515625,1895.4371337890625,0.0,2605.193359375,0.9170060753822328,1.0,0.0,3.0,1.0,0.0
17678640,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8304214477539062,0.3760367929935455,0.3410642743110657,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9391343593597412,0.5403090119361877,0.5132449865341187,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8737595081329346,0.4420941770076751,0.3104641437530517,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8353725671768188,0.3836055397987366,0.36607626080513,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6340637803077698,0.1644304245710373,0.7574393153190613,284.949951171875,284.95001220703125,305.3215026855469,298.18975830078125,300.8335266113281,297.2646179199219,284.949951171875,1.0,0.5380159616470337,1.0,0.6499999761581421,0.7936006784439087,1.0,-2.747274398803711,1.2126362323760986,1.5346380472183228,0.5877310037612915,0.9121897220611572,0.9121897220611572,0.0,154.0575408935547,131.0,75309.359375,0.0,1900.1044921875,1.0,278.1499938964844,283.0115661621094,301.1915588378906,306.1120910644531,293.1499938964844,293.1499938964844,278.1499938964844,35984.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145540952682495,1.0,0.0,0.0,3.702434301376343,3.7024588584899902,9.146775141744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.251953125,0.0,1592.1728515625,1895.4371337890625,0.0,2605.193359375,0.9170060753822328,1.0,0.0,3.0,1.0,0.0
17678700,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8367636203765869,0.3760459423065185,0.340875893831253,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.948051691055298,0.54055255651474,0.5132691264152527,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8822762966156006,0.4439416825771332,0.3115910589694977,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8420815467834473,0.3840173482894897,0.3662582635879516,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6390183568000793,0.1645903438329696,0.7571616768836975,284.95001220703125,284.95001220703125,305.3258361816406,298.18414306640625,300.8350830078125,297.2652587890625,284.9500427246094,1.0,0.5348758697509766,1.0,0.6499999761581421,0.7946478724479675,1.0,-2.748317241668701,1.2128437757492063,1.5354734659194946,0.5877503752708435,0.9122450947761536,0.9122450947761536,0.0,148.98667907714844,131.0,75303.609375,0.0,1877.962646484375,1.0,278.1499938964844,283.0108947753906,301.1858215332031,306.10577392578125,293.1499938964844,293.1499938964844,278.1499938964844,35985.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814714252948761,1.0,0.0,0.0,3.7026736736297607,3.702698230743408,9.147958053290496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.248046875,0.0,1592.4560546875,1895.4371337890625,0.0,2606.672607421875,0.9170617461204528,1.0,0.0,3.0,1.0,0.0
17678760,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8438597321510315,0.3760636448860168,0.3406883478164673,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9575293064117432,0.5407972931861877,0.5132874846458435,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8916739821434021,0.4458018541336059,0.3127215206623077,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8495902419090271,0.3844341337680816,0.3664376437664032,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6445989012718201,0.1647642105817794,0.7569131255149841,284.9501037597656,284.95001220703125,305.3298645019531,298.1786499023437,300.8365478515625,297.2659912109375,284.9501342773437,1.0,0.5315988063812256,1.0,0.6499999761581421,0.7956762909889221,1.0,-2.7493889331817627,1.21307373046875,1.5363152027130127,0.5877737998962402,0.9123461842536926,0.9123461842536926,0.0,143.71331787109375,119.0,75299.3828125,0.0,1854.8997802734373,1.0,278.1499938964844,283.0101928710937,301.1802978515625,306.0997009277344,293.1499938964844,293.1499938964844,278.1499938964844,35984.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148689866065979,1.0,0.0,0.0,3.702977418899536,3.703001976013184,9.149459287982608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.5771484375,0.0,1592.7935791015625,1895.4371337890625,0.0,2608.1015625,0.9171296954154968,1.0,0.0,3.0,1.0,0.0
17678820,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8521667718887329,0.376090407371521,0.340494692325592,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.967808485031128,0.5410513281822205,0.5133000016212463,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9024258852005004,0.4477500319480896,0.31390181183815,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.858368992805481,0.384872168302536,0.3666219711303711,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6511710286140442,0.1649590730667114,0.7566884160041809,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,300.8379821777344,297.266845703125,284.9502258300781,1.0,0.5280681848526001,1.0,0.6499999761581421,0.7967458367347717,1.0,-2.750541925430298,1.213335394859314,1.537206530570984,0.5878002047538757,0.912493884563446,0.912493884563446,0.0,138.0499725341797,119.0,75296.859375,0.0,1830.11328125,1.0,278.1499938964844,283.009521484375,301.1747131347656,306.0937194824219,293.1499938964844,293.1499938964844,278.1499938964844,35981.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815026581287384,1.0,0.0,0.0,3.7033884525299072,3.703413009643554,9.151490303338504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.212890625,0.0,1593.2401123046875,1895.4371337890625,0.0,2609.557861328125,0.9172202348709106,1.0,0.0,3.0,1.0,0.0
