time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17678880,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8606962561607361,0.3761191070079803,0.3403171598911285,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9773998260498048,0.5412843823432922,0.5133078098297119,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.913770318031311,0.4495549201965332,0.3149940967559814,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8673610091209412,0.3852783143520355,0.366791307926178,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6579494476318359,0.1651459634304046,0.7565012574195862,284.9503173828125,284.95001220703125,305.3369140625,298.1682434082031,300.83917236328125,297.26763916015625,284.9503173828125,1.0,0.5247510075569153,1.0,0.6499999761581421,0.7977331280708313,1.0,-2.7516286373138428,1.2135907411575315,1.5380380153656006,0.587826132774353,0.9126532077789308,0.9126532077789308,0.0,132.74990844726562,107.0,75295.875,0.0,1806.9102783203125,1.0,278.1499938964844,283.00885009765625,301.1697692871094,306.08843994140625,293.1499938964844,293.1499938964844,278.1499938964844,35977.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151664137840271,1.0,0.0,0.0,3.703831195831299,3.7038557529449454,9.153678774964646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.326171875,0.0,1593.7200927734375,1895.4371337890625,0.0,2610.849365234375,0.9173174500465392,1.0,0.0,3.0,1.0,0.0
17678940,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8816463351249695,0.3761901259422302,0.3399541974067688,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9970769882202148,0.5418568849563599,0.513371467590332,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9424028396606444,0.4533405303955078,0.3172847032546997,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8892906308174133,0.3861266672611236,0.3671423494815826,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6746877431869507,0.165562093257904,0.756215512752533,284.9497985839844,284.95001220703125,305.3426208496094,298.1586608886719,300.8412780761719,297.2695007324219,284.94976806640625,1.0,0.5175521969795227,1.0,0.6499999761581421,0.7997900247573853,1.0,-2.7529327869415283,1.2136751413345337,1.539257526397705,0.5876469016075134,0.9123474359512328,0.9123474359512328,0.0,121.50457000732422,95.0,75273.3984375,0.0,1756.8555908203125,1.0,278.1499938964844,283.0071716308594,301.1600036621094,306.0772705078125,293.1499938964844,293.1499938964844,278.1499938964844,35996.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154217004776001,1.0,0.0,0.0,3.704047679901123,3.7040722370147705,9.154748568107608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.10546875,0.0,1594.1109619140625,1895.4371337890625,0.0,2613.208251953125,0.917372465133667,1.0,0.0,3.0,1.0,0.0
17679000,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8816463351249695,0.3761901259422302,0.3399541974067688,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9970769882202148,0.5418568849563599,0.513371467590332,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9424028396606444,0.4533405303955078,0.3172847032546997,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8892906308174133,0.3861266672611236,0.3671423494815826,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6746877431869507,0.165562093257904,0.756215512752533,284.9497985839844,284.95001220703125,305.3426208496094,298.1586608886719,300.8412780761719,297.2695007324219,284.94976806640625,1.0,0.5175521969795227,1.0,0.6499999761581421,0.7997900247573853,1.0,-2.7529327869415283,1.2136751413345337,1.539257526397705,0.5876469016075134,0.9123474359512328,0.9123474359512328,0.0,121.50457000732422,95.0,75273.3984375,0.0,1756.8555908203125,1.0,278.1499938964844,283.0071716308594,301.1600036621094,306.0772705078125,293.1499938964844,293.1499938964844,278.1499938964844,35996.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154217004776001,1.0,0.0,0.0,3.704047679901123,3.7040722370147705,9.154748568107608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.10546875,0.0,1594.1109619140625,1895.4371337890625,0.0,2613.208251953125,0.917372465133667,1.0,0.0,3.0,1.0,0.0
17679060,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8987299203872681,0.3761330842971802,0.3396556079387665,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.5443469882011414,0.4909955263137817,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.964525580406189,0.4570194482803345,0.3196379542350769,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9073166847229004,0.3868600726127624,0.3675664067268371,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6885278224945068,0.1659057736396789,0.7564172744750977,284.93218994140625,284.95001220703125,305.346923828125,298.15008544921875,300.8419189453125,297.2738037109375,284.93133544921875,1.0,0.5087894201278687,1.0,0.6499999761581421,0.8018494248390198,1.0,-2.730498075485229,1.2025011777877808,1.5279967784881592,0.5818349719047546,0.8949779868125916,0.8949779868125916,0.0,112.95120239257812,98.0,74666.90625,0.0,1682.7816162109375,1.0,278.1499938964844,282.9975280761719,301.1481018066406,306.03955078125,293.1499938964844,293.1499938964844,278.45001220703125,36769.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151167631149292,1.0,0.0,0.0,3.681509733200073,3.6815342903137207,9.043680506692908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.0283203125,0.0,1574.3131103515625,1895.4371337890625,0.0,2610.390625,0.9126840829849244,1.0,0.0,3.0,1.0,0.0
17679120,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8987299203872681,0.3761330842971802,0.3396556079387665,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.5443469882011414,0.4909955263137817,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.964525580406189,0.4570194482803345,0.3196379542350769,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9073166847229004,0.3868600726127624,0.3675664067268371,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6885278224945068,0.1659057736396789,0.7564172744750977,284.93218994140625,284.95001220703125,305.346923828125,298.15008544921875,300.8419189453125,297.2738037109375,284.93133544921875,1.0,0.5087894201278687,1.0,0.6499999761581421,0.8018494248390198,1.0,-2.730498075485229,1.2025011777877808,1.5279967784881592,0.5818349719047546,0.8949779868125916,0.8949779868125916,0.0,112.95120239257812,98.0,74666.90625,0.0,1682.7816162109375,1.0,278.1499938964844,282.9975280761719,301.1481018066406,306.03955078125,293.1499938964844,293.1499938964844,278.45001220703125,36769.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151167631149292,1.0,0.0,0.0,3.681509733200073,3.6815342903137207,9.043680506692908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.0283203125,0.0,1574.3131103515625,1895.4371337890625,0.0,2610.390625,0.9126840829849244,1.0,0.0,3.0,1.0,0.0
17679180,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.910086452960968,0.3766416013240814,0.3398126065731048,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5505874752998352,0.4740363359451294,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.978118062019348,0.4612446129322052,0.3223406970500946,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9201633334159852,0.3880207538604736,0.3683679103851318,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6976504325866699,0.1664627790451049,0.7578001618385315,285.0074462890625,284.95001220703125,305.349853515625,298.1427307128906,300.8513488769531,297.293212890625,285.0037841796875,1.0,0.5040086507797241,1.0,0.6499999761581421,0.8039088249206543,1.0,-2.7161221504211426,1.1952451467514038,1.5208770036697388,0.577512264251709,0.9817376732826232,0.9817376732826232,0.0,108.0508041381836,101.0,73735.0546875,0.0,1639.135009765625,1.0,278.4432983398437,283.0888061523437,301.12725830078125,305.90460205078125,293.1499938964844,293.1499938964844,278.1499938964844,33214.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094369173049927,1.0,0.0,0.0,3.796781539916992,3.796806573867798,9.61887963057961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.1162109375,0.0,1681.0068359375,1895.4371337890625,0.0,2558.0087890625,0.9359914064407348,1.0,0.0,3.0,1.0,0.0
17679240,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.910086452960968,0.3766416013240814,0.3398126065731048,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5505874752998352,0.4740363359451294,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.978118062019348,0.4612446129322052,0.3223406970500946,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9201633334159852,0.3880207538604736,0.3683679103851318,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6976504325866699,0.1664627790451049,0.7578001618385315,285.0074462890625,284.95001220703125,305.349853515625,298.1427307128906,300.8513488769531,297.293212890625,285.0037841796875,1.0,0.5040086507797241,1.0,0.6499999761581421,0.8039088249206543,1.0,-2.7161221504211426,1.1952451467514038,1.5208770036697388,0.577512264251709,0.9817376732826232,0.9817376732826232,0.0,108.0508041381836,101.0,73735.0546875,0.0,1639.135009765625,1.0,278.4432983398437,283.0888061523437,301.12725830078125,305.90460205078125,293.1499938964844,293.1499938964844,278.1499938964844,33214.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094369173049927,1.0,0.0,0.0,3.796781539916992,3.796806573867798,9.61887963057961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.1162109375,0.0,1681.0068359375,1895.4371337890625,0.0,2558.0087890625,0.9359914064407348,1.0,0.0,3.0,1.0,0.0
17679300,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.913890302181244,0.3763646483421325,0.3397999703884125,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.5535858869552612,0.4687666296958923,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.982529878616333,0.4628683626651764,0.323632001876831,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.924529492855072,0.3882462978363037,0.3687416017055511,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7006729245185852,0.1665865927934646,0.7585668563842773,284.8560485839844,284.95001220703125,305.3507995605469,298.1395263671875,300.8544921875,297.3000183105469,284.8514709472656,1.0,0.5026512742042542,1.0,0.6499999761581421,0.804938554763794,1.0,-2.7126951217651367,1.1933808326721191,1.519314169883728,0.5763851404190063,0.8757079839706421,0.8757079839706421,0.0,106.59955596923828,101.0,74354.65625,0.0,1627.477294921875,1.0,278.19451904296875,282.9260559082031,301.1640319824219,306.1134033203125,293.1499938964844,293.1499938964844,278.1499938964844,37717.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141868114471436,1.0,0.0,0.0,3.7596218585968018,3.7596473693847656,9.431518606106692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.7978515625,0.0,1671.8184814453125,1895.4371337890625,0.0,2601.801513671875,0.9286571741104126,1.0,0.0,3.0,1.0,0.0
17679360,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.915717840194702,0.3759863674640655,0.3394005298614502,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.5562049150466919,0.4657603800296783,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9852216243743896,0.4644041955471039,0.3246484100818634,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9269110560417176,0.3883388936519623,0.3688041865825653,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7023107409477234,0.1666344404220581,0.7586920261383057,284.8950500488281,284.95001220703125,305.3513488769531,298.13671875,300.85675048828125,297.3049621582031,284.8979187011719,1.0,0.5017895698547363,1.0,0.6499999761581421,0.8056849837303162,1.0,-2.710046768188477,1.1919515132904053,1.5180953741073608,0.5755117535591125,0.874895453453064,0.874895453453064,0.0,105.75289154052734,119.0,73898.375,0.0,1619.7586669921875,1.0,278.156982421875,282.9736022949219,301.1448059082031,306.0096435546875,293.1499938964844,293.1499938964844,278.45001220703125,39020.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143421411514282,1.0,0.0,0.0,3.665400266647339,3.665425062179565,8.964707376435399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11418.9931640625,0.0,1573.0628662109375,1895.4371337890625,0.0,2603.235595703125,0.9114359021186828,1.0,0.0,3.0,1.0,0.0
17679420,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9091137647628784,0.3765580952167511,0.3397089540958404,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.5606233477592468,0.4752687513828277,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9819875359535216,0.468722939491272,0.3274987041950226,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9205527901649476,0.3894765377044678,0.3697297275066376,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.698071300983429,0.1671952754259109,0.7610622644424438,285.018310546875,284.95001220703125,305.3514099121094,298.1322631835937,300.8675537109375,297.3226318359375,285.01708984375,1.0,0.506965696811676,1.0,0.6499999761581421,0.8071779012680054,1.0,-2.729196310043335,1.2007008790969849,1.5284955501556396,0.5795837044715881,0.98496675491333,0.98496675491333,0.0,108.80765533447266,137.0,73738.3125,0.0,1661.646484375,1.0,278.443359375,283.0960388183594,301.118408203125,305.87908935546875,293.1499938964844,293.1499938964844,278.1499938964844,33161.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083653450012207,1.0,0.0,0.0,3.7892098426818848,3.7892346382141113,9.580553523846902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.3017578125,0.0,1671.5799560546875,1895.4371337890625,0.0,2548.14794921875,0.9344030618667604,1.0,0.0,3.0,1.0,0.0
17679480,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9091137647628784,0.3765580952167511,0.3397089540958404,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.5606233477592468,0.4752687513828277,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9819875359535216,0.468722939491272,0.3274987041950226,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9205527901649476,0.3894765377044678,0.3697297275066376,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.698071300983429,0.1671952754259109,0.7610622644424438,285.018310546875,284.95001220703125,305.3514099121094,298.1322631835937,300.8675537109375,297.3226318359375,285.01708984375,1.0,0.506965696811676,1.0,0.6499999761581421,0.8071779012680054,1.0,-2.729196310043335,1.2007008790969849,1.5284955501556396,0.5795837044715881,0.98496675491333,0.98496675491333,0.0,108.80765533447266,137.0,73738.3125,0.0,1661.646484375,1.0,278.443359375,283.0960388183594,301.118408203125,305.87908935546875,293.1499938964844,293.1499938964844,278.1499938964844,33161.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083653450012207,1.0,0.0,0.0,3.7892098426818848,3.7892346382141113,9.580553523846902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.3017578125,0.0,1671.5799560546875,1895.4371337890625,0.0,2548.14794921875,0.9344030618667604,1.0,0.0,3.0,1.0,0.0
17679540,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8935791254043579,0.3761112987995147,0.339801162481308,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.560259222984314,0.4994921386241913,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9694675207138062,0.4720966815948486,0.3302022516727447,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.904447853565216,0.3899409472942352,0.3706200122833252,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6867432594299316,0.167453646659851,0.7639243602752686,284.9252014160156,284.95001220703125,305.3500061035156,298.1294860839844,300.8602600097656,297.3064880371094,284.9287414550781,1.0,0.5171679854393005,1.0,0.6499999761581421,0.8086707592010498,1.0,-2.766164302825928,1.217815637588501,1.5483486652374268,0.5883270502090454,0.908727765083313,0.908727765083313,0.0,116.44339752197266,140.0,75222.1796875,0.0,1752.222412109375,1.0,278.1565856933594,282.97918701171875,301.149169921875,306.0751037597656,293.1499938964844,293.1499938964844,278.1499938964844,37256.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815506637096405,1.0,0.0,0.0,3.726372718811035,3.7263975143432617,9.265435778615938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.029296875,0.0,1629.4090576171875,1895.4371337890625,0.0,2613.9931640625,0.9238293170928956,1.0,0.0,3.0,1.0,0.0
17679600,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8935791254043579,0.3761112987995147,0.339801162481308,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.560259222984314,0.4994921386241913,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9694675207138062,0.4720966815948486,0.3302022516727447,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.904447853565216,0.3899409472942352,0.3706200122833252,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6867432594299316,0.167453646659851,0.7639243602752686,284.9252014160156,284.95001220703125,305.3500061035156,298.1294860839844,300.8602600097656,297.3064880371094,284.9287414550781,1.0,0.5171679854393005,1.0,0.6499999761581421,0.8086707592010498,1.0,-2.766164302825928,1.217815637588501,1.5483486652374268,0.5883270502090454,0.908727765083313,0.908727765083313,0.0,116.44339752197266,140.0,75222.1796875,0.0,1752.222412109375,1.0,278.1565856933594,282.97918701171875,301.149169921875,306.0751037597656,293.1499938964844,293.1499938964844,278.1499938964844,37256.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815506637096405,1.0,0.0,0.0,3.726372718811035,3.7263975143432617,9.265435778615938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.029296875,0.0,1629.4090576171875,1895.4371337890625,0.0,2613.9931640625,0.9238293170928956,1.0,0.0,3.0,1.0,0.0
17679660,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8814728260040283,0.3760510981082916,0.3398389816284179,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.5568839907646179,0.5198553800582886,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9590343832969666,0.4758375585079193,0.3328724801540375,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8927128911018372,0.390584796667099,0.3713643252849579,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6776750683784485,0.1676809787750244,0.7658988833427429,284.9622802734375,284.95001220703125,305.3446655273437,298.1251525878906,300.84698486328125,297.28497314453125,284.9635009765625,1.0,0.5253154039382935,1.0,0.6499999761581421,0.811173677444458,1.0,-2.79717230796814,1.231833577156067,1.5653388500213623,0.5956157445907593,0.9310364723205566,0.9310364723205566,0.0,123.13035583496094,143.0,75996.5625,0.0,1831.2730712890625,1.0,278.1499938964844,282.999755859375,301.13446044921875,306.0846252441406,293.1499938964844,293.1499938964844,278.1499938964844,35595.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816926121711731,1.0,0.0,0.0,3.744603395462036,3.744628429412842,9.356317605124786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.587890625,0.0,1637.8853759765625,1895.4371337890625,0.0,2627.115966796875,0.9263470768928528,1.0,0.0,3.0,1.0,0.0
17679720,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8814728260040283,0.3760510981082916,0.3398389816284179,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.5568839907646179,0.5198553800582886,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9590343832969666,0.4758375585079193,0.3328724801540375,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8927128911018372,0.390584796667099,0.3713643252849579,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6776750683784485,0.1676809787750244,0.7658988833427429,284.9622802734375,284.95001220703125,305.3446655273437,298.1251525878906,300.84698486328125,297.28497314453125,284.9635009765625,1.0,0.5253154039382935,1.0,0.6499999761581421,0.811173677444458,1.0,-2.79717230796814,1.231833577156067,1.5653388500213623,0.5956157445907593,0.9310364723205566,0.9310364723205566,0.0,123.13035583496094,143.0,75996.5625,0.0,1831.2730712890625,1.0,278.1499938964844,282.999755859375,301.13446044921875,306.0846252441406,293.1499938964844,293.1499938964844,278.1499938964844,35595.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816926121711731,1.0,0.0,0.0,3.744603395462036,3.744628429412842,9.356317605124786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.587890625,0.0,1637.8853759765625,1895.4371337890625,0.0,2627.115966796875,0.9263470768928528,1.0,0.0,3.0,1.0,0.0
17679780,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8683769106864929,0.3759710788726806,0.3400642871856689,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9913350343704224,0.5529014468193054,0.5249545574188232,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9463833570480348,0.47955983877182,0.3356798589229584,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8798277974128723,0.3912325203418731,0.3722696304321289,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.6677589416503906,0.1679042279720306,0.7682569622993469,284.9619140625,284.95001220703125,305.33331298828125,298.1160888671875,300.8348388671875,297.2733459472656,284.9606628417969,1.0,0.5315419435501099,1.0,0.6499999761581421,0.8136765360832214,1.0,-2.8101603984832764,1.237305760383606,1.5728545188903809,0.5986518859863281,0.9418748021125792,0.9418748021125792,0.0,130.42413330078125,146.0,76502.3125,0.0,1886.8751220703125,1.0,278.1499938964844,282.9903869628906,301.1274108886719,306.120849609375,293.1499938964844,293.1499938964844,278.1499938964844,35228.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192397356033325,1.0,0.0,0.0,3.778902292251587,3.7789273262023926,9.528501436761873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.7578125,0.0,1675.383056640625,1895.4371337890625,0.0,2648.52734375,0.9336081147193908,1.0,0.0,3.0,1.0,0.0
17679840,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8683769106864929,0.3759710788726806,0.3400642871856689,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9913350343704224,0.5529014468193054,0.5249545574188232,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9463833570480348,0.47955983877182,0.3356798589229584,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8798277974128723,0.3912325203418731,0.3722696304321289,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.6677589416503906,0.1679042279720306,0.7682569622993469,284.9619140625,284.95001220703125,305.33331298828125,298.1160888671875,300.8348388671875,297.2733459472656,284.9606628417969,1.0,0.5315419435501099,1.0,0.6499999761581421,0.8136765360832214,1.0,-2.8101603984832764,1.237305760383606,1.5728545188903809,0.5986518859863281,0.9418748021125792,0.9418748021125792,0.0,130.42413330078125,146.0,76502.3125,0.0,1886.8751220703125,1.0,278.1499938964844,282.9903869628906,301.1274108886719,306.120849609375,293.1499938964844,293.1499938964844,278.1499938964844,35228.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192397356033325,1.0,0.0,0.0,3.778902292251587,3.7789273262023926,9.528501436761873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.7578125,0.0,1675.383056640625,1895.4371337890625,0.0,2648.52734375,0.9336081147193908,1.0,0.0,3.0,1.0,0.0
17679900,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8627097606658936,0.3758348524570465,0.3400828838348388,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9854140877723694,0.5517576336860657,0.5237298011779785,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9407668709754944,0.4813335239887237,0.337016224861145,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8742693066596985,0.3914873898029327,0.3726502656936645,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6634784936904907,0.167967289686203,0.7691839933395386,284.95538330078125,284.95001220703125,305.32550048828125,298.10986328125,300.8295288085937,297.2710266113281,284.9550476074219,1.0,0.5339242815971375,1.0,0.6499999761581421,0.8149279952049255,1.0,-2.812620162963867,1.2381950616836548,1.574425220489502,0.598886251449585,0.939999520778656,0.939999520778656,0.0,133.68826293945312,146.0,76567.984375,0.0,1905.9083251953125,1.0,278.1499938964844,282.9847106933594,301.1198425292969,306.12066650390625,293.1499938964844,293.1499938964844,278.1499938964844,35506.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201647996902466,1.0,0.0,0.0,3.7856171131134033,3.785642385482788,9.562395462126003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.208984375,0.0,1685.515625,1895.4371337890625,0.0,2657.09619140625,0.9352993369102478,1.0,0.0,3.0,1.0,0.0
17679960,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8579580783843994,0.3756846189498901,0.3400588631629944,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9802660942077636,0.5510169863700867,0.5229749083518982,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9361475110054016,0.4830946624279022,0.3383218050003052,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8696398138999939,0.3917267918586731,0.3729915022850036,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6599052548408508,0.1680147647857666,0.7699472308158875,284.9522399902344,284.95001220703125,305.3163146972656,298.10260009765625,300.82403564453125,297.2696533203125,284.9519958496094,1.0,0.5359748005867004,1.0,0.6499999761581421,0.8162418007850647,1.0,-2.814580202102661,1.2388190031051636,1.5757611989974976,0.5990901589393616,0.9388734698295592,0.9388734698295592,0.0,136.55104064941406,149.0,76604.203125,0.0,1922.7462158203125,1.0,278.1499938964844,282.9812316894531,301.11083984375,306.1153564453125,293.1499938964844,293.1499938964844,278.1499938964844,35665.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820857048034668,1.0,0.0,0.0,3.789997100830078,3.790022373199463,9.584534836903913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.974609375,0.0,1691.974609375,1895.4371337890625,0.0,2663.510986328125,0.9364061951637268,1.0,0.0,3.0,1.0,0.0
17680020,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8532099723815918,0.3755044341087341,0.340007871389389,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9749140739440918,0.5504052042961121,0.5223870277404785,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.93169903755188,0.485208660364151,0.3398718535900116,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8650507926940918,0.3920090794563293,0.3733744323253631,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6563547849655151,0.1680659353733062,0.7707363963127136,284.9500427246094,284.95001220703125,305.3035888671875,298.0925598144531,300.8169860839844,297.2685546875,284.9499206542969,1.0,0.5381847023963928,1.0,0.6499999761581421,0.8178183436393738,1.0,-2.817083835601806,1.239641785621643,1.5774420499801636,0.5993763208389282,0.9376459121704102,0.9376459121704102,0.0,139.55975341796875,149.0,76624.640625,0.0,1941.17431640625,1.0,278.1499938964844,282.9786376953125,301.0992126464844,306.1059265136719,293.1499938964844,293.1499938964844,278.1499938964844,35806.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215503096580505,1.0,0.0,0.0,3.7929024696350098,3.7929279804229736,9.599235681889695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.935546875,0.0,1696.54052734375,1895.4371337890625,0.0,2669.937744140625,0.9371638894081116,1.0,0.0,3.0,1.0,0.0
17680080,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8504109382629395,0.3753860592842102,0.3399681746959686,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9716505408287048,0.5500873327255249,0.5220980644226074,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9291568994522096,0.4866196811199188,0.3409008681774139,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8623616099357605,0.3921964764595032,0.3736215531826019,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6542721390724182,0.168099358677864,0.7712234258651733,284.9491577148437,284.95001220703125,305.2940979003906,298.0850830078125,300.8119812011719,297.2679748535156,284.9490966796875,1.0,0.5395642518997192,1.0,0.6499999761581421,0.8188693523406982,1.0,-2.818807601928711,1.2402184009552002,1.5785893201828003,0.5995829105377197,0.9369377493858336,0.9369377493858336,0.0,141.4078369140625,152.0,76629.96875,0.0,1952.8070068359373,1.0,278.1499938964844,282.9774475097656,301.0910339355469,306.0985412597656,293.1499938964844,293.1499938964844,278.1499938964844,35879.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82198166847229,1.0,0.0,0.0,3.794033288955689,3.794058561325073,9.604959814168978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.708984375,0.0,1698.4569091796875,1895.4371337890625,0.0,2673.93798828125,0.937472939491272,1.0,0.0,3.0,1.0,0.0
17680140,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8446555733680725,0.3751010596752167,0.3398537039756775,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.964747667312622,0.5495773553848267,0.5217012763023376,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9243246912956238,0.4901589155197143,0.3434619009494781,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.856903076171875,0.3926631808280945,0.3742109537124634,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6500378251075745,0.1681891083717346,0.7723318338394165,284.9486694335937,284.95001220703125,305.26708984375,298.0638732910156,300.7981872558594,297.2669677734375,284.9486999511719,1.0,0.5426424145698547,1.0,0.6499999761581421,0.8214969635009766,1.0,-2.823312282562256,1.2417597770690918,1.5815523862838743,0.6001527905464172,0.9357886910438538,0.9357886910438538,0.0,145.39907836914062,155.0,76617.375,0.0,1979.2347412109373,1.0,278.1499938964844,282.9761657714844,301.06866455078125,306.0758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228877782821655,1.0,0.0,0.0,3.794326543807984,3.794351816177368,9.606444564269625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.2236328125,0.0,1699.51708984375,1895.4371337890625,0.0,2682.343017578125,0.9376105666160583,1.0,0.0,3.0,1.0,0.0
17680200,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8446555733680725,0.3751010596752167,0.3398537039756775,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.964747667312622,0.5495773553848267,0.5217012763023376,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9243246912956238,0.4901589155197143,0.3434619009494781,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.856903076171875,0.3926631808280945,0.3742109537124634,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6500378251075745,0.1681891083717346,0.7723318338394165,284.9486694335937,284.95001220703125,305.26708984375,298.0638732910156,300.7981872558594,297.2669677734375,284.9486999511719,1.0,0.5426424145698547,1.0,0.6499999761581421,0.8214969635009766,1.0,-2.823312282562256,1.2417597770690918,1.5815523862838743,0.6001527905464172,0.9357886910438538,0.9357886910438538,0.0,145.39907836914062,155.0,76617.375,0.0,1979.2347412109373,1.0,278.1499938964844,282.9761657714844,301.06866455078125,306.0758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228877782821655,1.0,0.0,0.0,3.794326543807984,3.794351816177368,9.606444564269625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.2236328125,0.0,1699.51708984375,1895.4371337890625,0.0,2682.343017578125,0.9376105666160583,1.0,0.0,3.0,1.0,0.0
17680260,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8397579789161682,0.3748206496238708,0.3397304713726043,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9586004614830016,0.5491850972175598,0.5214405059814453,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.920527458190918,0.4937043190002441,0.3460168242454529,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.852314293384552,0.3931230902671814,0.3747798204421997,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6464866399765015,0.1682880520820617,0.7734062671661377,284.94873046875,284.95001220703125,305.2356872558594,298.0393371582031,300.78289794921875,297.2662048339844,284.9487609863281,1.0,0.5454798340797424,1.0,0.6499999761581421,0.8238006830215454,1.0,-2.8278963565826416,1.243417739868164,1.584478497505188,0.6008116602897644,0.9349682927131652,0.9349682927131652,0.0,149.00088500976562,158.0,76588.5703125,0.0,2003.99560546875,1.0,278.1499938964844,282.9754638671875,301.0438842773437,306.0495300292969,293.1499938964844,293.1499938964844,278.1499938964844,36013.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237993121147156,1.0,0.0,0.0,3.7934353351593018,3.793460607528688,9.601932333680452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.2138671875,0.0,1698.7860107421875,1895.4371337890625,0.0,2690.802978515625,0.937444031238556,1.0,0.0,3.0,1.0,0.0
17680320,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8397579789161682,0.3748206496238708,0.3397304713726043,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9586004614830016,0.5491850972175598,0.5214405059814453,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.920527458190918,0.4937043190002441,0.3460168242454529,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.852314293384552,0.3931230902671814,0.3747798204421997,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6464866399765015,0.1682880520820617,0.7734062671661377,284.94873046875,284.95001220703125,305.2356872558594,298.0393371582031,300.78289794921875,297.2662048339844,284.9487609863281,1.0,0.5454798340797424,1.0,0.6499999761581421,0.8238006830215454,1.0,-2.8278963565826416,1.243417739868164,1.584478497505188,0.6008116602897644,0.9349682927131652,0.9349682927131652,0.0,149.00088500976562,158.0,76588.5703125,0.0,2003.99560546875,1.0,278.1499938964844,282.9754638671875,301.0438842773437,306.0495300292969,293.1499938964844,293.1499938964844,278.1499938964844,36013.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237993121147156,1.0,0.0,0.0,3.7934353351593018,3.793460607528688,9.601932333680452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.2138671875,0.0,1698.7860107421875,1895.4371337890625,0.0,2690.802978515625,0.937444031238556,1.0,0.0,3.0,1.0,0.0
17680380,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8353927731513977,0.374536395072937,0.3395968079566955,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9529072642326356,0.5488262176513672,0.5212218165397644,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9173781275749208,0.4972473978996277,0.3485645055770874,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8482676148414612,0.3935681581497192,0.3753271400928497,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6433680653572083,0.1683930307626724,0.7744678854942322,284.9487609863281,284.95001220703125,305.2003479003906,298.0118408203125,300.7659606933594,297.2654724121094,284.94879150390625,1.0,0.5481621623039246,1.0,0.6499999761581421,0.8261044025421143,1.0,-2.832468032836914,1.2450826168060305,1.5873854160308838,0.6014644503593445,0.9341662526130676,0.9341662526130676,0.0,152.3688201904297,161.0,76545.46875,0.0,2027.6842041015625,1.0,278.1499938964844,282.9748840332031,301.01641845703125,306.0195617675781,293.1499938964844,293.1499938964844,278.1499938964844,36038.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247328400611877,1.0,0.0,0.0,3.7917561531066895,3.791781425476074,9.59343424256076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.8173828125,0.0,1696.9705810546875,1895.4371337890625,0.0,2699.470458984375,0.9370846748352052,1.0,0.0,3.0,1.0,0.0
17680440,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8353927731513977,0.374536395072937,0.3395968079566955,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9529072642326356,0.5488262176513672,0.5212218165397644,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9173781275749208,0.4972473978996277,0.3485645055770874,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8482676148414612,0.3935681581497192,0.3753271400928497,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6433680653572083,0.1683930307626724,0.7744678854942322,284.9487609863281,284.95001220703125,305.2003479003906,298.0118408203125,300.7659606933594,297.2654724121094,284.94879150390625,1.0,0.5481621623039246,1.0,0.6499999761581421,0.8261044025421143,1.0,-2.832468032836914,1.2450826168060305,1.5873854160308838,0.6014644503593445,0.9341662526130676,0.9341662526130676,0.0,152.3688201904297,161.0,76545.46875,0.0,2027.6842041015625,1.0,278.1499938964844,282.9748840332031,301.01641845703125,306.0195617675781,293.1499938964844,293.1499938964844,278.1499938964844,36038.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247328400611877,1.0,0.0,0.0,3.7917561531066895,3.791781425476074,9.59343424256076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.8173828125,0.0,1696.9705810546875,1895.4371337890625,0.0,2699.470458984375,0.9370846748352052,1.0,0.0,3.0,1.0,0.0
17680500,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8333418965339661,0.3743911385536194,0.3395257294178009,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.950164794921875,0.5486454963684082,0.521112859249115,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9159643054008484,0.4990164339542389,0.3498353660106659,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8463795781135559,0.393783688545227,0.3755925893783569,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6419181227684021,0.1684464514255523,0.7749947905540466,284.94873046875,284.95001220703125,305.1813049316406,297.9970703125,300.7568359375,297.26513671875,284.94873046875,1.0,0.5494651794433594,1.0,0.6499999761581421,0.8272562623023987,1.0,-2.8347318172454834,1.2459089756011963,1.588822841644287,0.6017806529998779,0.9337100982666016,0.9337100982666016,0.0,154.00054931640625,161.0,76518.578125,0.0,2039.2667236328125,1.0,278.1499938964844,282.9745788574219,301.0016784667969,306.00323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36048.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252083659172058,1.0,0.0,0.0,3.790646314620972,3.790671825408936,9.58781924964569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.8388671875,0.0,1695.7264404296875,1895.4371337890625,0.0,2703.88720703125,0.9368423819541932,1.0,0.0,3.0,1.0,0.0
17680560,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8313595652580261,0.3742432594299316,0.3394515216350555,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.947476089000702,0.5484603047370911,0.5210002660751343,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9146353602409364,0.5007825493812561,0.3511037528514862,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8445629477500916,0.3939937651157379,0.3758521974086761,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6405263543128967,0.1684999763965606,0.775518536567688,284.9486694335937,284.95001220703125,305.16143798828125,297.9817199707031,300.74737548828125,297.2648010253906,284.9486694335937,1.0,0.5507472157478333,1.0,0.6499999761581421,0.8284296989440918,1.0,-2.8369734287261963,1.2467236518859863,1.59024977684021,0.6020843386650085,0.9332150220870972,0.9332150220870972,0.0,155.60643005371094,164.0,76488.4140625,0.0,2050.70556640625,1.0,278.1499938964844,282.9743347167969,300.986328125,305.9859924316406,293.1499938964844,293.1499938964844,278.1499938964844,36058.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256886005401611,1.0,0.0,0.0,3.789348840713501,3.789374351501465,9.581256108504022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.0732421875,0.0,1694.2535400390625,1895.4371337890625,0.0,2708.3486328125,0.936557412147522,1.0,0.0,3.0,1.0,0.0
17680620,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8275453448295593,0.3739403188228607,0.3392954468727112,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.94221168756485,0.5480741262435913,0.5207610726356506,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9121682047843932,0.5043085217475891,0.3536349236965179,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8410912752151489,0.3943999707698822,0.3763568997383117,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6378745436668396,0.1686065644025802,0.7765576243400574,284.948486328125,284.95001220703125,305.119384765625,297.9493103027344,300.7275695800781,297.2640991210937,284.9485168457031,1.0,0.5532686114311218,1.0,0.6499999761581421,0.8307766318321228,1.0,-2.841395378112793,1.2483322620391846,1.5930631160736084,0.6026666164398193,0.9321210384368896,0.9321210384368896,0.0,158.77276611328125,167.0,76420.1640625,0.0,2073.314453125,1.0,278.1499938964844,282.9739074707031,300.95416259765625,305.9494934082031,293.1499938964844,293.1499938964844,278.1499938964844,36077.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266847729682922,1.0,0.0,0.0,3.786303997039795,3.78632926940918,9.565864047544892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.6943359375,0.0,1690.7669677734375,1895.4371337890625,0.0,2717.606201171875,0.935885488986969,1.0,0.0,3.0,1.0,0.0
17680680,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8275453448295593,0.3739403188228607,0.3392954468727112,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.94221168756485,0.5480741262435913,0.5207610726356506,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9121682047843932,0.5043085217475891,0.3536349236965179,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8410912752151489,0.3943999707698822,0.3763568997383117,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6378745436668396,0.1686065644025802,0.7765576243400574,284.948486328125,284.95001220703125,305.119384765625,297.9493103027344,300.7275695800781,297.2640991210937,284.9485168457031,1.0,0.5532686114311218,1.0,0.6499999761581421,0.8307766318321228,1.0,-2.841395378112793,1.2483322620391846,1.5930631160736084,0.6026666164398193,0.9321210384368896,0.9321210384368896,0.0,158.77276611328125,167.0,76420.1640625,0.0,2073.314453125,1.0,278.1499938964844,282.9739074707031,300.95416259765625,305.9494934082031,293.1499938964844,293.1499938964844,278.1499938964844,36077.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266847729682922,1.0,0.0,0.0,3.786303997039795,3.78632926940918,9.565864047544892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.6943359375,0.0,1690.7669677734375,1895.4371337890625,0.0,2717.606201171875,0.935885488986969,1.0,0.0,3.0,1.0,0.0
