time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17680740,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8238951563835144,0.3736240565776825,0.3391260206699371,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9370876550674438,0.5476539731025696,0.520490288734436,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9099223017692566,0.5078201293945312,0.3561550676822662,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8378023505210876,0.3947811424732208,0.3768365085124969,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6353732347488403,0.1687105745077133,0.777578592300415,284.94830322265625,284.95001220703125,305.0746154785156,297.9150085449219,300.7064208984375,297.26336669921875,284.94830322265625,1.0,0.5557345747947693,1.0,0.6499999761581421,0.833123505115509,1.0,-2.845700025558472,1.2498990297317505,1.5958008766174316,0.603197455406189,0.9308430552482604,0.9308430552482604,0.0,161.88592529296875,170.0,76339.0703125,0.0,2095.5361328125,1.0,278.1499938964844,282.9736022949219,300.9197998046875,305.9097900390625,293.1499938964844,293.1499938964844,278.1499938964844,36095.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276718258857727,1.0,0.0,0.0,3.78249764442444,3.7825229167938232,9.546640740154544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.35546875,0.0,1686.3731689453125,1895.4371337890625,0.0,2726.783447265625,0.935042142868042,1.0,0.0,3.0,1.0,0.0
17680800,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8238951563835144,0.3736240565776825,0.3391260206699371,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9370876550674438,0.5476539731025696,0.520490288734436,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9099223017692566,0.5078201293945312,0.3561550676822662,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8378023505210876,0.3947811424732208,0.3768365085124969,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6353732347488403,0.1687105745077133,0.777578592300415,284.94830322265625,284.95001220703125,305.0746154785156,297.9150085449219,300.7064208984375,297.26336669921875,284.94830322265625,1.0,0.5557345747947693,1.0,0.6499999761581421,0.833123505115509,1.0,-2.845700025558472,1.2498990297317505,1.5958008766174316,0.603197455406189,0.9308430552482604,0.9308430552482604,0.0,161.88592529296875,170.0,76339.0703125,0.0,2095.5361328125,1.0,278.1499938964844,282.9736022949219,300.9197998046875,305.9097900390625,293.1499938964844,293.1499938964844,278.1499938964844,36095.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276718258857727,1.0,0.0,0.0,3.78249764442444,3.7825229167938232,9.546640740154544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.35546875,0.0,1686.3731689453125,1895.4371337890625,0.0,2726.783447265625,0.935042142868042,1.0,0.0,3.0,1.0,0.0
17680860,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8203505873680115,0.3732974231243133,0.3389467597007751,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9320735931396484,0.54720538854599,0.5201928615570068,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9078382253646852,0.5113202929496765,0.3586667478084564,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8346462845802307,0.3951431512832641,0.3772974610328674,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6329803466796875,0.1688118278980255,0.7785850763320923,284.9480895996094,284.95001220703125,305.0275573730469,297.879150390625,300.6844482421875,297.2626037597656,284.9480895996094,1.0,0.5581664443016052,1.0,0.6499999761581421,0.8354468941688538,1.0,-2.8499085903167725,1.2514371871948242,1.5984712839126587,0.6036935448646545,0.9294621348381042,0.9294621348381042,0.0,164.9781036376953,173.0,76249.8984375,0.0,2117.561279296875,1.0,278.1499938964844,282.9734802246094,300.8841247558594,305.8681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36111.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286912441253662,1.0,0.0,0.0,3.778177261352539,3.778202533721924,9.524845836494932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.2490234375,0.0,1681.3663330078125,1895.4371337890625,0.0,2736.265625,0.9340825080871582,1.0,0.0,3.0,1.0,0.0
17680920,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8203505873680115,0.3732974231243133,0.3389467597007751,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9320735931396484,0.54720538854599,0.5201928615570068,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9078382253646852,0.5113202929496765,0.3586667478084564,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8346462845802307,0.3951431512832641,0.3772974610328674,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6329803466796875,0.1688118278980255,0.7785850763320923,284.9480895996094,284.95001220703125,305.0275573730469,297.879150390625,300.6844482421875,297.2626037597656,284.9480895996094,1.0,0.5581664443016052,1.0,0.6499999761581421,0.8354468941688538,1.0,-2.8499085903167725,1.2514371871948242,1.5984712839126587,0.6036935448646545,0.9294621348381042,0.9294621348381042,0.0,164.9781036376953,173.0,76249.8984375,0.0,2117.561279296875,1.0,278.1499938964844,282.9734802246094,300.8841247558594,305.8681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36111.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286912441253662,1.0,0.0,0.0,3.778177261352539,3.778202533721924,9.524845836494932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.2490234375,0.0,1681.3663330078125,1895.4371337890625,0.0,2736.265625,0.9340825080871582,1.0,0.0,3.0,1.0,0.0
17680980,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8168863654136658,0.3729566931724548,0.3387543857097626,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9271807074546814,0.5467175841331482,0.5198583602905273,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.90590238571167,0.514803409576416,0.3611662685871124,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8316047191619873,0.3954794108867645,0.3777336180210113,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6306820511817932,0.1689087301492691,0.7795699238777161,284.94793701171875,284.95001220703125,304.9786376953125,297.84210205078125,300.6615600585937,297.2618408203125,284.94793701171875,1.0,0.5605608224868774,1.0,0.6499999761581421,0.8377702832221985,1.0,-2.85398817062378,1.2529284954071045,1.6010597944259644,0.6041322350502014,0.9279565811157228,0.9279565811157228,0.0,168.0481719970703,176.0,76151.0,0.0,2139.322998046875,1.0,278.1499938964844,282.9735107421875,300.84698486328125,305.8242492675781,293.1499938964844,293.1499938964844,278.1499938964844,36125.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296910524368286,1.0,0.0,0.0,3.77323055267334,3.7732558250427246,9.499921134192846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.0546875,0.0,1675.613525390625,1895.4371337890625,0.0,2745.56982421875,0.9329813718795776,1.0,0.0,3.0,1.0,0.0
17681040,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8168863654136658,0.3729566931724548,0.3387543857097626,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9271807074546814,0.5467175841331482,0.5198583602905273,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.90590238571167,0.514803409576416,0.3611662685871124,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8316047191619873,0.3954794108867645,0.3777336180210113,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6306820511817932,0.1689087301492691,0.7795699238777161,284.94793701171875,284.95001220703125,304.9786376953125,297.84210205078125,300.6615600585937,297.2618408203125,284.94793701171875,1.0,0.5605608224868774,1.0,0.6499999761581421,0.8377702832221985,1.0,-2.85398817062378,1.2529284954071045,1.6010597944259644,0.6041322350502014,0.9279565811157228,0.9279565811157228,0.0,168.0481719970703,176.0,76151.0,0.0,2139.322998046875,1.0,278.1499938964844,282.9735107421875,300.84698486328125,305.8242492675781,293.1499938964844,293.1499938964844,278.1499938964844,36125.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296910524368286,1.0,0.0,0.0,3.77323055267334,3.7732558250427246,9.499921134192846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.0546875,0.0,1675.613525390625,1895.4371337890625,0.0,2745.56982421875,0.9329813718795776,1.0,0.0,3.0,1.0,0.0
17681100,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8151728510856628,0.3727826774120331,0.3386549055576324,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9247806072235109,0.5464634895324707,0.5196815133094788,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9049813151359558,0.5165408253669739,0.3624130189418793,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8301190137863159,0.3956409990787506,0.3779454827308655,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6295610666275024,0.1689560115337371,0.7800570726394653,284.9478454589844,284.95001220703125,304.9535827636719,297.8232116699219,300.6499328613281,297.2614440917969,284.9478759765625,1.0,0.5617489814758301,1.0,0.6499999761581421,0.8389319181442261,1.0,-2.8559937477111816,1.253662109375,1.6023317575454712,0.6043386459350586,0.927184283733368,0.927184283733368,0.0,169.58114624023438,176.0,76099.59375,0.0,2150.159423828125,1.0,278.1499938964844,282.9736022949219,300.82818603515625,305.8018493652344,293.1499938964844,293.1499938964844,278.1499938964844,36132.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830197274684906,1.0,0.0,0.0,3.770620107650757,3.7706453800201416,9.486780072620604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.5732421875,0.0,1672.5748291015625,1895.4371337890625,0.0,2750.282470703125,0.932399570941925,1.0,0.0,3.0,1.0,0.0
17681160,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8134685754776001,0.3726055920124054,0.3385526239871979,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9224150776863098,0.5462005734443665,0.5194964408874512,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9040905833244324,0.5182737112045288,0.3636566996574402,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8286548256874084,0.3957968950271606,0.3781519532203674,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6284575462341309,0.1690021902322769,0.7805392146110535,284.9477844238281,284.95001220703125,304.92822265625,297.8041687011719,300.6381530761719,297.26104736328125,284.9477844238281,1.0,0.5629300475120544,1.0,0.6499999761581421,0.8401087522506714,1.0,-2.857970952987671,1.2543829679489136,1.6035878658294678,0.6045284867286682,0.9263913631439208,0.9263913631439208,0.0,171.11148071289062,179.0,76046.46875,0.0,2160.948486328125,1.0,278.1499938964844,282.97369384765625,300.80914306640625,305.7791442871094,293.1499938964844,293.1499938964844,278.1499938964844,36138.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306994438171387,1.0,0.0,0.0,3.76790189743042,3.7679271697998047,9.473107525082014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.7646484375,0.0,1669.4095458984375,1895.4371337890625,0.0,2754.957763671875,0.9317933320999146,1.0,0.0,3.0,1.0,0.0
17681220,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8111602067947388,0.3723591566085815,0.338408499956131,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9192575216293336,0.5458274483680725,0.5192299485206604,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9029264450073242,0.5206236243247986,0.3653431534767151,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8266950249671936,0.3959989845752716,0.3784233033657074,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6269825100898743,0.1690631210803985,0.7811862230300903,284.9477233886719,284.95001220703125,304.893310546875,297.7781066894531,300.62188720703125,297.260498046875,284.9477233886719,1.0,0.5645244121551514,1.0,0.6499999761581421,0.8417091965675354,1.0,-2.8606085777282715,1.2553443908691406,1.6052643060684204,0.6047654151916504,0.9252911806106568,0.9252911806106568,0.0,173.18856811523438,179.0,75971.8984375,0.0,2175.537109375,1.0,278.1499938964844,282.9739074707031,300.7830505371094,305.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36145.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313720226287842,1.0,0.0,0.0,3.764037370681762,3.764062643051148,9.453685834159842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.830078125,0.0,1664.90576171875,1895.4371337890625,0.0,2761.2216796875,0.93093079328537,1.0,0.0,3.0,1.0,0.0
17681280,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8100757002830505,0.3722409009933471,0.3383385837078094,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9177966713905334,0.5456452965736389,0.5190984010696411,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.902395248413086,0.5217258930206299,0.3661344349384308,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8257840871810913,0.3960898816585541,0.3785470128059387,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6262975931167603,0.1690909713506698,0.781486988067627,284.9476928710937,284.95001220703125,304.8767395019531,297.7657775878906,300.6141967773437,297.26025390625,284.9476928710937,1.0,0.5652698874473572,1.0,0.6499999761581421,0.8424623608589172,1.0,-2.861828088760376,1.2557884454727173,1.6060397624969482,0.6048685908317566,0.9247682094573976,0.9247682094573976,0.0,174.16452026367188,182.0,75935.9921875,0.0,2182.366943359375,1.0,278.1499938964844,282.9740295410156,300.77069091796875,305.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,36148.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316835761070251,1.0,0.0,0.0,3.762157440185547,3.762182712554932,9.44424471072125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.369140625,0.0,1662.7127685546875,1895.4371337890625,0.0,2764.123779296875,0.9305108785629272,1.0,0.0,3.0,1.0,0.0
17681340,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8066816329956055,0.3718642592430115,0.3381138145923614,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9133452773094176,0.5450562238693237,0.518668532371521,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.900779128074646,0.5251609683036804,0.3686002790927887,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8229781985282898,0.3963611721992492,0.3789215981960296,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6241896748542786,0.1691755503416061,0.7824161052703857,284.9476318359375,284.95001220703125,304.8246459960937,297.72723388671875,300.5900573730469,297.2594299316406,284.9476318359375,1.0,0.5675846934318542,1.0,0.6499999761581421,0.8448159098625183,1.0,-2.865571975708008,1.2571513652801514,1.608420729637146,0.6051692366600037,0.9231325387954712,0.9231325387954712,0.0,177.2132110595703,185.0,75822.3671875,0.0,2203.626220703125,1.0,278.1499938964844,282.9744873046875,300.7321472167969,305.686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36156.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326507210731506,1.0,0.0,0.0,3.7561633586883545,3.75618839263916,9.414173405275506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.541015625,0.0,1655.7218017578125,1895.4371337890625,0.0,2773.134765625,0.9291708469390868,1.0,0.0,3.0,1.0,0.0
17681400,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8066816329956055,0.3718642592430115,0.3381138145923614,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9133452773094176,0.5450562238693237,0.518668532371521,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.900779128074646,0.5251609683036804,0.3686002790927887,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8229781985282898,0.3963611721992492,0.3789215981960296,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6241896748542786,0.1691755503416061,0.7824161052703857,284.9476318359375,284.95001220703125,304.8246459960937,297.72723388671875,300.5900573730469,297.2594299316406,284.9476318359375,1.0,0.5675846934318542,1.0,0.6499999761581421,0.8448159098625183,1.0,-2.865571975708008,1.2571513652801514,1.608420729637146,0.6051692366600037,0.9231325387954712,0.9231325387954712,0.0,177.2132110595703,185.0,75822.3671875,0.0,2203.626220703125,1.0,278.1499938964844,282.9744873046875,300.7321472167969,305.686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36156.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326507210731506,1.0,0.0,0.0,3.7561633586883545,3.75618839263916,9.414173405275506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.541015625,0.0,1655.7218017578125,1895.4371337890625,0.0,2773.134765625,0.9291708469390868,1.0,0.0,3.0,1.0,0.0
17681460,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8032876253128052,0.3714784681797027,0.337880939245224,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.909088969230652,0.5444415807723999,0.5182145833969116,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.899226725101471,0.5285836458206177,0.371057391166687,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8202276229858398,0.3966160714626312,0.3792807459831238,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.622124433517456,0.1692570298910141,0.7833316922187805,284.9476013183594,284.95001220703125,304.7723388671875,297.6888732910156,300.5658264160156,297.2586364746094,284.9476013183594,1.0,0.5698801279067993,1.0,0.6499999761581421,0.8471857309341431,1.0,-2.8692309856414795,1.25848126411438,1.61074960231781,0.6054390668869019,0.9215043187141418,0.9215043187141418,0.0,180.2611541748047,188.0,75707.40625,0.0,2224.789794921875,1.0,278.1499938964844,282.9750366210937,300.6937255859375,305.6396179199219,293.1499938964844,293.1499938964844,278.1499938964844,36161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335912823677063,1.0,0.0,0.0,3.7500388622283936,3.750063896179199,9.383499559589836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.6826171875,0.0,1648.5845947265625,1895.4371337890625,0.0,2781.90185546875,0.9278004169464112,1.0,0.0,3.0,1.0,0.0
17681520,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8032876253128052,0.3714784681797027,0.337880939245224,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.909088969230652,0.5444415807723999,0.5182145833969116,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.899226725101471,0.5285836458206177,0.371057391166687,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8202276229858398,0.3966160714626312,0.3792807459831238,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.622124433517456,0.1692570298910141,0.7833316922187805,284.9476013183594,284.95001220703125,304.7723388671875,297.6888732910156,300.5658264160156,297.2586364746094,284.9476013183594,1.0,0.5698801279067993,1.0,0.6499999761581421,0.8471857309341431,1.0,-2.8692309856414795,1.25848126411438,1.61074960231781,0.6054390668869019,0.9215043187141418,0.9215043187141418,0.0,180.2611541748047,188.0,75707.40625,0.0,2224.789794921875,1.0,278.1499938964844,282.9750366210937,300.6937255859375,305.6396179199219,293.1499938964844,293.1499938964844,278.1499938964844,36161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335912823677063,1.0,0.0,0.0,3.7500388622283936,3.750063896179199,9.383499559589836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.6826171875,0.0,1648.5845947265625,1895.4371337890625,0.0,2781.90185546875,0.9278004169464112,1.0,0.0,3.0,1.0,0.0
17681580,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7999594807624817,0.3710835576057434,0.3376399278640747,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9050567150115968,0.5438016057014465,0.5177366733551025,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8977358341217041,0.5319939851760864,0.3735057413578033,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.817523181438446,0.3968547284603119,0.3796245157718658,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6200940608978271,0.1693354398012161,0.784233808517456,284.9476013183594,284.95001220703125,304.72021484375,297.651123046875,300.5417175292969,297.2578430175781,284.9476013183594,1.0,0.5721564888954163,1.0,0.6499999761581421,0.849555492401123,1.0,-2.8728060722351074,1.2597811222076416,1.6130250692367554,0.6056848168373108,0.919914186000824,0.919914186000824,0.0,183.30743408203125,191.0,75592.71875,0.0,2245.852294921875,1.0,278.1499938964844,282.9756774902344,300.65582275390625,305.5933532714844,293.1499938964844,293.1499938964844,278.1499938964844,36164.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344934582710266,1.0,0.0,0.0,3.743865013122559,3.743889808654785,9.352627330372344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.1796875,0.0,1641.3916015625,1895.4371337890625,0.0,2790.3134765625,0.9264175295829772,1.0,0.0,3.0,1.0,0.0
17681640,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7999594807624817,0.3710835576057434,0.3376399278640747,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9050567150115968,0.5438016057014465,0.5177366733551025,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8977358341217041,0.5319939851760864,0.3735057413578033,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.817523181438446,0.3968547284603119,0.3796245157718658,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6200940608978271,0.1693354398012161,0.784233808517456,284.9476013183594,284.95001220703125,304.72021484375,297.651123046875,300.5417175292969,297.2578430175781,284.9476013183594,1.0,0.5721564888954163,1.0,0.6499999761581421,0.849555492401123,1.0,-2.8728060722351074,1.2597811222076416,1.6130250692367554,0.6056848168373108,0.919914186000824,0.919914186000824,0.0,183.30743408203125,191.0,75592.71875,0.0,2245.852294921875,1.0,278.1499938964844,282.9756774902344,300.65582275390625,305.5933532714844,293.1499938964844,293.1499938964844,278.1499938964844,36164.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344934582710266,1.0,0.0,0.0,3.743865013122559,3.743889808654785,9.352627330372344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.1796875,0.0,1641.3916015625,1895.4371337890625,0.0,2790.3134765625,0.9264175295829772,1.0,0.0,3.0,1.0,0.0
17681700,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7983217239379883,0.3708827197551727,0.3375164270401001,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9031334519386292,0.5434721112251282,0.5174888372421265,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8970116972923279,0.5336930751800537,0.3747258484363556,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8161848783493042,0.3969680666923523,0.3797907531261444,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6190892457962036,0.1693735271692276,0.7846798896789551,284.9476318359375,284.95001220703125,304.6943664550781,297.632568359375,300.5297546386719,297.2574462890625,284.9476318359375,1.0,0.5732874870300293,1.0,0.6499999761581421,0.850740373134613,1.0,-2.874561786651612,1.2604187726974487,1.614142894744873,0.6058008670806885,0.9191409349441528,0.9191409349441528,0.0,184.8302001953125,191.0,75535.984375,0.0,2256.34521484375,1.0,278.1499938964844,282.9760131835937,300.6371459960937,305.57049560546875,293.1499938964844,293.1499938964844,278.1499938964844,36165.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349275588989258,1.0,0.0,0.0,3.740789175033569,3.740813970565796,9.337266533293588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.1845703125,0.0,1637.80859375,1895.4371337890625,0.0,2794.362548828125,0.9257280230522156,1.0,0.0,3.0,1.0,0.0
17681760,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7966992855072021,0.3706788420677185,0.3373903334140777,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9012569785118104,0.5431328415870667,0.517232358455658,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8962916731834412,0.5353710055351257,0.3759337067604065,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8148521780967712,0.3970764577388763,0.3799524903297424,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6180883049964905,0.1694103479385376,0.7851211428642273,284.9476623535156,284.95001220703125,304.668701171875,297.6142578125,300.5178527832031,297.2569580078125,284.9476623535156,1.0,0.5744122266769409,1.0,0.6499999761581421,0.8519313931465149,1.0,-2.8762781620025635,1.261039137840271,1.615239143371582,0.6059080362319946,0.9183765649795532,0.9183765649795532,0.0,186.3535614013672,194.0,75479.59375,0.0,2266.785400390625,1.0,278.1499938964844,282.97637939453125,300.6187438964844,305.54791259765625,293.1499938964844,293.1499938964844,278.1499938964844,36165.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353500366210938,1.0,0.0,0.0,3.737715721130371,3.7377405166625977,9.321929042016563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.3759765625,0.0,1634.23046875,1895.4371337890625,0.0,2798.30322265625,0.9250388741493224,1.0,0.0,3.0,1.0,0.0
17681820,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7934963703155518,0.3702607750892639,0.3371298015117645,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8975445032119751,0.5424208641052246,0.5166905522346497,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.894848108291626,0.5386388897895813,0.3782987594604492,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8121950030326843,0.3972779810428619,0.3802622854709625,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6160914897918701,0.1694797575473785,0.7859876751899719,284.9476928710937,284.95001220703125,304.61822509765625,297.5787048339844,300.4941711425781,297.2556457519531,284.9476928710937,1.0,0.576641321182251,1.0,0.6499999761581421,0.8543133735656738,1.0,-2.879570245742798,1.2622178792953491,1.6173524856567385,0.6060969233512878,0.9168640375137328,0.9168640375137328,0.0,189.4047241210937,197.0,75367.8984375,0.0,2287.477294921875,1.0,278.1499938964844,282.9771423339844,300.5829772949219,305.5037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36164.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361543416976929,1.0,0.0,0.0,3.731591463088989,3.731616258621216,9.291406968259252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.37890625,0.0,1627.11328125,1895.4371337890625,0.0,2805.80712890625,0.9236652851104736,1.0,0.0,3.0,1.0,0.0
17681880,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7934963703155518,0.3702607750892639,0.3371298015117645,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8975445032119751,0.5424208641052246,0.5166905522346497,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.894848108291626,0.5386388897895813,0.3782987594604492,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8121950030326843,0.3972779810428619,0.3802622854709625,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6160914897918701,0.1694797575473785,0.7859876751899719,284.9476928710937,284.95001220703125,304.61822509765625,297.5787048339844,300.4941711425781,297.2556457519531,284.9476928710937,1.0,0.576641321182251,1.0,0.6499999761581421,0.8543133735656738,1.0,-2.879570245742798,1.2622178792953491,1.6173524856567385,0.6060969233512878,0.9168640375137328,0.9168640375137328,0.0,189.4047241210937,197.0,75367.8984375,0.0,2287.477294921875,1.0,278.1499938964844,282.9771423339844,300.5829772949219,305.5037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36164.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361543416976929,1.0,0.0,0.0,3.731591463088989,3.731616258621216,9.291406968259252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.37890625,0.0,1627.11328125,1895.4371337890625,0.0,2805.80712890625,0.9236652851104736,1.0,0.0,3.0,1.0,0.0
17681940,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7903507351875305,0.3698310554027557,0.3368594050407409,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.893886923789978,0.54167240858078,0.5161151885986328,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8934034109115601,0.5418144464492798,0.3806008100509643,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8095424771308899,0.3974624276161194,0.3805564939975738,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.614094614982605,0.1695436835289001,0.7868331074714661,284.94775390625,284.95001220703125,304.5691833496094,297.5447692871094,300.4709167480469,297.25396728515625,284.94775390625,1.0,0.5788450837135315,1.0,0.6499999761581421,0.8566954135894775,1.0,-2.8826897144317627,1.263320803642273,1.6193687915802002,0.6062594652175903,0.9153895378112792,0.9153895378112792,0.0,192.4620513916016,200.0,75258.3671875,0.0,2307.94287109375,1.0,278.1499938964844,282.9779663085937,300.5486145019531,305.4611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36163.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368839621543884,1.0,0.0,0.0,3.7255218029022217,3.725546598434448,9.261205491384316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.3408203125,0.0,1620.0738525390625,1895.4371337890625,0.0,2812.615966796875,0.9223034381866456,1.0,0.0,3.0,1.0,0.0
17682000,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7903507351875305,0.3698310554027557,0.3368594050407409,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.893886923789978,0.54167240858078,0.5161151885986328,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8934034109115601,0.5418144464492798,0.3806008100509643,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8095424771308899,0.3974624276161194,0.3805564939975738,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.614094614982605,0.1695436835289001,0.7868331074714661,284.94775390625,284.95001220703125,304.5691833496094,297.5447692871094,300.4709167480469,297.25396728515625,284.94775390625,1.0,0.5788450837135315,1.0,0.6499999761581421,0.8566954135894775,1.0,-2.8826897144317627,1.263320803642273,1.6193687915802002,0.6062594652175903,0.9153895378112792,0.9153895378112792,0.0,192.4620513916016,200.0,75258.3671875,0.0,2307.94287109375,1.0,278.1499938964844,282.9779663085937,300.5486145019531,305.4611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36163.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368839621543884,1.0,0.0,0.0,3.7255218029022217,3.725546598434448,9.261205491384316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.3408203125,0.0,1620.0738525390625,1895.4371337890625,0.0,2812.615966796875,0.9223034381866456,1.0,0.0,3.0,1.0,0.0
17682060,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7872714400291443,0.3693885803222656,0.3365771174430847,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8902953863143921,0.5408886671066284,0.5155041217803955,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8919824361801147,0.5449368953704834,0.3828562200069427,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.806891918182373,0.3976261019706726,0.3808307349681854,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6120958924293518,0.1696013659238815,0.7876496315002441,284.9478759765625,284.95001220703125,304.52203369140625,297.5128173828125,300.4486389160156,297.2522888183594,284.9478759765625,1.0,0.5810186266899109,1.0,0.6499999761581421,0.8590611219406128,1.0,-2.885638475418091,1.264350175857544,1.6212882995605469,0.6064070463180542,0.9140505790710448,0.9140505790710448,0.0,195.5143585205078,203.0,75155.375,0.0,2328.12548828125,1.0,278.1499938964844,282.9788818359375,300.5166015625,305.42120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36158.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837572455406189,1.0,0.0,0.0,3.71972393989563,3.719748735427856,9.232402362613356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.3134765625,0.0,1613.3388671875,1895.4371337890625,0.0,2819.04296875,0.9210007786750792,1.0,0.0,3.0,1.0,0.0
17682120,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7872714400291443,0.3693885803222656,0.3365771174430847,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8902953863143921,0.5408886671066284,0.5155041217803955,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8919824361801147,0.5449368953704834,0.3828562200069427,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.806891918182373,0.3976261019706726,0.3808307349681854,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6120958924293518,0.1696013659238815,0.7876496315002441,284.9478759765625,284.95001220703125,304.52203369140625,297.5128173828125,300.4486389160156,297.2522888183594,284.9478759765625,1.0,0.5810186266899109,1.0,0.6499999761581421,0.8590611219406128,1.0,-2.885638475418091,1.264350175857544,1.6212882995605469,0.6064070463180542,0.9140505790710448,0.9140505790710448,0.0,195.5143585205078,203.0,75155.375,0.0,2328.12548828125,1.0,278.1499938964844,282.9788818359375,300.5166015625,305.42120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36158.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837572455406189,1.0,0.0,0.0,3.71972393989563,3.719748735427856,9.232402362613356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.3134765625,0.0,1613.3388671875,1895.4371337890625,0.0,2819.04296875,0.9210007786750792,1.0,0.0,3.0,1.0,0.0
17682180,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7842613458633423,0.3689382374286651,0.3362874686717987,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8867783546447754,0.5400846004486084,0.5148725509643555,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8906071782112122,0.5480404496192932,0.3850944638252258,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8042453527450562,0.3977758586406708,0.3810915052890777,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6100955605506897,0.1696555465459823,0.788449227809906,284.9480285644531,284.95001220703125,304.4771423339844,297.48321533203125,300.4272766113281,297.25067138671875,284.94805908203125,1.0,0.5831718444824219,1.0,0.6499999761581421,0.861426830291748,1.0,-2.888495445251465,1.2653404474258425,1.623155117034912,0.6065546274185181,0.9128463864326476,0.9128463864326476,0.0,198.5638427734375,206.0,75059.375,0.0,2348.17236328125,1.0,278.1499938964844,282.97979736328125,300.48663330078125,305.3836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36149.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838166356086731,1.0,0.0,0.0,3.714261531829834,3.714286327362061,9.205306810144976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.2275390625,0.0,1606.9847412109375,1895.4371337890625,0.0,2824.58837890625,0.9197712540626526,1.0,0.0,3.0,1.0,0.0
17682240,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7842613458633423,0.3689382374286651,0.3362874686717987,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8867783546447754,0.5400846004486084,0.5148725509643555,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8906071782112122,0.5480404496192932,0.3850944638252258,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8042453527450562,0.3977758586406708,0.3810915052890777,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6100955605506897,0.1696555465459823,0.788449227809906,284.9480285644531,284.95001220703125,304.4771423339844,297.48321533203125,300.4272766113281,297.25067138671875,284.94805908203125,1.0,0.5831718444824219,1.0,0.6499999761581421,0.861426830291748,1.0,-2.888495445251465,1.2653404474258425,1.623155117034912,0.6065546274185181,0.9128463864326476,0.9128463864326476,0.0,198.5638427734375,206.0,75059.375,0.0,2348.17236328125,1.0,278.1499938964844,282.97979736328125,300.48663330078125,305.3836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36149.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838166356086731,1.0,0.0,0.0,3.714261531829834,3.714286327362061,9.205306810144976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.2275390625,0.0,1606.9847412109375,1895.4371337890625,0.0,2824.58837890625,0.9197712540626526,1.0,0.0,3.0,1.0,0.0
17682300,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7827824354171753,0.3687106370925903,0.3361403346061706,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8850483894348145,0.5396763682365417,0.5145505666732788,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8899380564689636,0.5495877861976624,0.386209636926651,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8029384613037109,0.3978463113307953,0.3812176287174225,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6091039180755615,0.1696816682815551,0.7888441681861877,284.9481506347656,284.95001220703125,304.4556579589844,297.4693908691406,300.4169616699219,297.2498779296875,284.9481811523437,1.0,0.5842419266700745,1.0,0.6499999761581421,0.8626096844673157,1.0,-2.889897584915161,1.2658244371414185,1.624073147773743,0.6066306233406067,0.9123048186302184,0.9123048186302184,0.0,200.0876617431641,206.0,75014.4140625,0.0,2358.158935546875,1.0,278.1499938964844,282.98028564453125,300.472412109375,305.3658142089844,293.1499938964844,293.1499938964844,278.1499938964844,36143.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384193778038025,1.0,0.0,0.0,3.711679935455322,3.7117044925689697,9.19251419873035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.9970703125,0.0,1603.9737548828125,1895.4371337890625,0.0,2826.951171875,0.9191889762878418,1.0,0.0,3.0,1.0,0.0
17682360,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7813220620155334,0.368480771780014,0.3359909951686859,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.883338451385498,0.5392623543739319,0.5142228007316589,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8892822861671448,0.5511302947998047,0.3873211741447449,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8016456961631775,0.3979122042655945,0.3813392519950866,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6081205010414124,0.1697069108486175,0.789234459400177,284.9482727050781,284.95001220703125,304.4349365234375,297.456298828125,300.4071350097656,297.2491455078125,284.94830322265625,1.0,0.5853061079978943,1.0,0.6499999761581421,0.8638139963150024,1.0,-2.891275644302368,1.266294240951538,1.62498140335083,0.6067070364952087,0.9118361473083496,0.9118361473083496,0.0,201.6086883544922,209.0,74973.5546875,0.0,2368.097900390625,1.0,278.1499938964844,282.9807434082031,300.4591979980469,305.3492126464844,293.1499938964844,293.1499938964844,278.1499938964844,36136.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386713862419128,1.0,0.0,0.0,3.7093026638031006,3.709327459335327,9.180743631986844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.7978515625,0.0,1601.1895751953125,1895.4371337890625,0.0,2829.3046875,0.9186517000198364,1.0,0.0,3.0,1.0,0.0
17682420,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7791351079940796,0.3681287169456482,0.3357614874839782,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8807758092880249,0.538626492023468,0.5137180685997009,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8883092403411865,0.5534707903862,0.3890074789524078,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7997061014175415,0.3980071544647217,0.3815191388130188,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6066397428512573,0.1697444319725036,0.7898233532905579,284.948486328125,284.95001220703125,304.4049377441406,297.4378662109375,300.39276123046875,297.24810791015625,284.9485168457031,1.0,0.5869162082672119,1.0,0.6499999761581421,0.8656445741653442,1.0,-2.893343448638916,1.266997218132019,1.6263463497161863,0.6068279147148132,0.9112088680267334,0.9112088680267334,0.0,203.91958618164065,209.0,74916.4453125,0.0,2383.17041015625,1.0,278.1499938964844,282.9814147949219,300.4403381347656,305.3254699707031,293.1499938964844,293.1499938964844,278.1499938964844,36123.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389953374862671,1.0,0.0,0.0,3.7059619426727295,3.705986499786377,9.16421356578212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.0546875,0.0,1597.263916015625,1895.4371337890625,0.0,2832.329833984375,0.9178948998451232,1.0,0.0,3.0,1.0,0.0
17682480,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7784531712532043,0.3680164217948913,0.3356879353523254,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8799758553504944,0.5384227633476257,0.5135558247566223,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8880078196525574,0.554206907749176,0.3895379900932312,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7991000413894653,0.3980346620082855,0.3815735280513763,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6061760783195496,0.1697558760643005,0.7900072336196899,284.9485778808594,284.95001220703125,304.3958435058594,297.43243408203125,300.38848876953125,297.2477722167969,284.9485778808594,1.0,0.5874216556549072,1.0,0.6499999761581421,0.866222620010376,1.0,-2.893984317779541,1.2672137022018433,1.6267707347869873,0.6068676114082336,0.9110474586486816,0.9110474586486816,0.0,204.6479339599609,212.0,74900.859375,0.0,2387.9052734375,1.0,278.1499938964844,282.98162841796875,300.4349365234375,305.3187255859375,293.1499938964844,293.1499938964844,278.1499938964844,36119.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391025066375732,1.0,0.0,0.0,3.7050416469573975,3.705066204071045,9.159662681668124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.6904296875,0.0,1596.17724609375,1895.4371337890625,0.0,2833.330810546875,0.9176858067512512,1.0,0.0,3.0,1.0,0.0
17682540,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7756524682044983,0.3675463795661926,0.3353795409202575,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.876689076423645,0.5375689268112183,0.512874960899353,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8867807984352112,0.5572720766067505,0.3917464911937713,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7966066598892212,0.3981452286243438,0.381796270608902,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6042613983154297,0.1698031425476074,0.7907712459564209,284.94891357421875,284.95001220703125,304.3602905273437,297.4119873046875,300.3714294433594,297.2465209960937,284.94891357421875,1.0,0.5895214676856995,1.0,0.6499999761581421,0.8686313033103943,1.0,-2.8966355323791504,1.26810884475708,1.6285266876220703,0.6070419549942017,0.9104915857315063,0.9104915857315063,0.0,207.6836700439453,215.0,74842.5078125,0.0,2407.6279296875,1.0,278.1499938964844,282.982421875,300.4139709472656,305.2923889160156,293.1499938964844,293.1499938964844,278.1499938964844,36098.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394370675086975,1.0,0.0,0.0,3.7015419006347656,3.701566457748413,9.142366366177156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.115234375,0.0,1592.0186767578125,1895.4371337890625,0.0,2836.456298828125,0.9168881773948668,1.0,0.0,3.0,1.0,0.0
