time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682600,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7756524682044983,0.3675463795661926,0.3353795409202575,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.876689076423645,0.5375689268112183,0.512874960899353,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8867807984352112,0.5572720766067505,0.3917464911937713,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7966066598892212,0.3981452286243438,0.381796270608902,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6042613983154297,0.1698031425476074,0.7907712459564209,284.94891357421875,284.95001220703125,304.3602905273437,297.4119873046875,300.3714294433594,297.2465209960937,284.94891357421875,1.0,0.5895214676856995,1.0,0.6499999761581421,0.8686313033103943,1.0,-2.8966355323791504,1.26810884475708,1.6285266876220703,0.6070419549942017,0.9104915857315063,0.9104915857315063,0.0,207.6836700439453,215.0,74842.5078125,0.0,2407.6279296875,1.0,278.1499938964844,282.982421875,300.4139709472656,305.2923889160156,293.1499938964844,293.1499938964844,278.1499938964844,36098.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394370675086975,1.0,0.0,0.0,3.7015419006347656,3.701566457748413,9.142366366177156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.115234375,0.0,1592.0186767578125,1895.4371337890625,0.0,2836.456298828125,0.9168881773948668,1.0,0.0,3.0,1.0,0.0
17682660,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7729185223579407,0.3670710623264313,0.3350661695003509,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8734765648841858,0.5367017388343811,0.5121810436248779,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8855980634689331,0.5603243112564087,0.393945962190628,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.79416424036026,0.3982440531253814,0.3820076286792755,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6023761630058289,0.1698489636182785,0.7915278673171997,284.9492492675781,284.95001220703125,304.32867431640625,297.39532470703125,300.35614013671875,297.245361328125,284.94927978515625,1.0,0.5916059613227844,1.0,0.6499999761581421,0.871063768863678,1.0,-2.899231672286988,1.2689775228500366,1.630254149436951,0.6072264313697815,0.9101858735084534,0.9101858735084534,0.0,210.71612548828125,218.0,74800.640625,0.0,2427.27001953125,1.0,278.1499938964844,282.9831237792969,300.3967590332031,305.2708740234375,293.1499938964844,293.1499938964844,278.1499938964844,36075.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396799564361572,1.0,0.0,0.0,3.698945045471192,3.69896936416626,9.12954249088216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.5615234375,0.0,1588.87744140625,1895.4371337890625,0.0,2838.725341796875,0.916290819644928,1.0,0.0,3.0,1.0,0.0
17682720,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7729185223579407,0.3670710623264313,0.3350661695003509,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8734765648841858,0.5367017388343811,0.5121810436248779,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8855980634689331,0.5603243112564087,0.393945962190628,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.79416424036026,0.3982440531253814,0.3820076286792755,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6023761630058289,0.1698489636182785,0.7915278673171997,284.9492492675781,284.95001220703125,304.32867431640625,297.39532470703125,300.35614013671875,297.245361328125,284.94927978515625,1.0,0.5916059613227844,1.0,0.6499999761581421,0.871063768863678,1.0,-2.899231672286988,1.2689775228500366,1.630254149436951,0.6072264313697815,0.9101858735084534,0.9101858735084534,0.0,210.71612548828125,218.0,74800.640625,0.0,2427.27001953125,1.0,278.1499938964844,282.9831237792969,300.3967590332031,305.2708740234375,293.1499938964844,293.1499938964844,278.1499938964844,36075.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396799564361572,1.0,0.0,0.0,3.698945045471192,3.69896936416626,9.12954249088216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.5615234375,0.0,1588.87744140625,1895.4371337890625,0.0,2838.725341796875,0.916290819644928,1.0,0.0,3.0,1.0,0.0
17682780,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.770250678062439,0.3665907979011535,0.3347480595111847,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8703377842903137,0.535821795463562,0.5114745497703552,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8844572901725769,0.5633612871170044,0.3961347341537475,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7917720079421997,0.3983308374881744,0.3822073340415954,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.600520670413971,0.1698934733867645,0.7922776937484741,284.9496459960937,284.95001220703125,304.3014221191406,297.3827819824219,300.34307861328125,297.24432373046875,284.9496765136719,1.0,0.5936750769615173,1.0,0.6499999761581421,0.8734962940216064,1.0,-2.901772737503052,1.2698228359222412,1.631949782371521,0.6074255108833313,0.9101951718330384,0.9101951718330384,0.0,213.7442779541016,221.0,74779.7578125,0.0,2446.82421875,1.0,278.1499938964844,282.98370361328125,300.3841552734375,305.2553100585937,293.1499938964844,293.1499938964844,278.1499938964844,36048.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398665189743042,1.0,0.0,0.0,3.6974844932556152,3.697508811950684,9.12233417693642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.0458984375,0.0,1587.012451171875,1895.4371337890625,0.0,2840.4677734375,0.9159461855888368,1.0,0.0,3.0,1.0,0.0
17682840,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.770250678062439,0.3665907979011535,0.3347480595111847,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8703377842903137,0.535821795463562,0.5114745497703552,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8844572901725769,0.5633612871170044,0.3961347341537475,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7917720079421997,0.3983308374881744,0.3822073340415954,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.600520670413971,0.1698934733867645,0.7922776937484741,284.9496459960937,284.95001220703125,304.3014221191406,297.3827819824219,300.34307861328125,297.24432373046875,284.9496765136719,1.0,0.5936750769615173,1.0,0.6499999761581421,0.8734962940216064,1.0,-2.901772737503052,1.2698228359222412,1.631949782371521,0.6074255108833313,0.9101951718330384,0.9101951718330384,0.0,213.7442779541016,221.0,74779.7578125,0.0,2446.82421875,1.0,278.1499938964844,282.98370361328125,300.3841552734375,305.2553100585937,293.1499938964844,293.1499938964844,278.1499938964844,36048.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398665189743042,1.0,0.0,0.0,3.6974844932556152,3.697508811950684,9.12233417693642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.0458984375,0.0,1587.012451171875,1895.4371337890625,0.0,2840.4677734375,0.9159461855888368,1.0,0.0,3.0,1.0,0.0
17682900,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7689395546913147,0.3663496971130371,0.3345881402492523,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8687944412231445,0.5353794097900391,0.5111189484596252,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8839011192321777,0.5648771524429321,0.3972271084785461,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.790593683719635,0.3983719050884247,0.3823049664497375,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996025800704956,0.1699155122041702,0.7926517724990845,284.9498291015625,284.95001220703125,304.2895812988281,297.378173828125,300.3370666503906,297.2438049316406,284.9498596191406,1.0,0.594706118106842,1.0,0.6499999761581421,0.8747125864028931,1.0,-2.9030323028564453,1.2702420949935913,1.632790207862854,0.6075289845466614,0.9102652668952942,0.9102652668952942,0.0,215.2594757080078,221.0,74773.84375,0.0,2456.600341796875,1.0,278.1499938964844,282.9839782714844,300.3788452148437,305.2488098144531,293.1499938964844,293.1499938964844,278.1499938964844,36035.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398706316947937,1.0,0.0,0.0,3.696998834609986,3.6970231533050537,9.119938226831436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.3623046875,0.0,1586.35595703125,1895.4371337890625,0.0,2840.50634765625,0.9158284068107604,1.0,0.0,3.0,1.0,0.0
17682960,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7676452398300171,0.3661076426506042,0.3344272077083587,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.86726975440979,0.5349341630935669,0.510760486125946,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8833551406860352,0.5663883686065674,0.3983163833618164,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7894281148910522,0.3984100520610809,0.3823996484279632,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5986924171447754,0.1699373424053192,0.7930243611335754,284.9500732421875,284.95001220703125,304.2789611816406,297.3747253417969,300.3318786621094,297.24334716796875,284.9501037597656,1.0,0.5957332849502563,1.0,0.6499999761581421,0.8759151697158813,1.0,-2.9042792320251465,1.2706575393676758,1.6336216926574707,0.6076391935348511,0.9104684591293336,0.9104684591293336,0.0,216.77281188964844,224.0,74775.8359375,0.0,2466.3515625,1.0,278.1499938964844,282.98419189453125,300.375244140625,305.244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36019.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398842811584473,1.0,0.0,0.0,3.696922063827514,3.696946382522583,9.119559649661824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.560546875,0.0,1586.1485595703125,1895.4371337890625,0.0,2840.6337890625,0.9158009886741638,1.0,0.0,3.0,1.0,0.0
17683020,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7651030421257019,0.3656215071678161,0.3341034054756164,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8642731308937073,0.5340380668640137,0.5100379586219788,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8822908997535706,0.5694018006324768,0.4004884660243988,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7871330976486206,0.3984801769256592,0.3825831413269043,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5968932509422302,0.1699806004762649,0.7937675714492798,284.9505615234375,284.95001220703125,304.2616882324219,297.3714904785156,300.3231201171875,297.242431640625,284.9505920410156,1.0,0.5977787375450134,1.0,0.6499999761581421,0.8783203363418579,1.0,-2.9067461490631104,1.2714786529541016,1.6352673768997192,0.6078691482543945,0.9110968708992004,0.9110968708992004,0.0,219.79837036132807,227.0,74795.78125,0.0,2485.82421875,1.0,278.1499938964844,282.9845275878906,300.3715209960937,305.2402648925781,293.1499938964844,293.1499938964844,278.1499938964844,35986.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839820384979248,1.0,0.0,0.0,3.697684764862061,3.697709321975708,9.123323820858786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.7802734375,0.0,1586.7701416015625,1895.4371337890625,0.0,2840.037353515625,0.9159499406814576,1.0,0.0,3.0,1.0,0.0
17683080,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7651030421257019,0.3656215071678161,0.3341034054756164,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8642731308937073,0.5340380668640137,0.5100379586219788,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8822908997535706,0.5694018006324768,0.4004884660243988,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7871330976486206,0.3984801769256592,0.3825831413269043,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5968932509422302,0.1699806004762649,0.7937675714492798,284.9505615234375,284.95001220703125,304.2616882324219,297.3714904785156,300.3231201171875,297.242431640625,284.9505920410156,1.0,0.5977787375450134,1.0,0.6499999761581421,0.8783203363418579,1.0,-2.9067461490631104,1.2714786529541016,1.6352673768997192,0.6078691482543945,0.9110968708992004,0.9110968708992004,0.0,219.79837036132807,227.0,74795.78125,0.0,2485.82421875,1.0,278.1499938964844,282.9845275878906,300.3715209960937,305.2402648925781,293.1499938964844,293.1499938964844,278.1499938964844,35986.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839820384979248,1.0,0.0,0.0,3.697684764862061,3.697709321975708,9.123323820858786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.7802734375,0.0,1586.7701416015625,1895.4371337890625,0.0,2840.037353515625,0.9159499406814576,1.0,0.0,3.0,1.0,0.0
17683140,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.762622058391571,0.3651331961154938,0.3337774872779846,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8613458275794983,0.5331355929374695,0.509308934211731,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8812620043754578,0.5724019408226013,0.4026512503623962,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.784885585308075,0.3985426723957062,0.382759153842926,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5951219797134399,0.1700234115123748,0.7945083379745483,284.9510498046875,284.95001220703125,304.25,297.3735046386719,300.3168334960937,297.2416076660156,284.9510803222656,1.0,0.5998128056526184,1.0,0.6499999761581421,0.8807255029678345,1.0,-2.9091796875,1.272287368774414,1.636892318725586,0.6081123948097229,0.9120712280273438,0.9120712280273438,0.0,222.82228088378903,230.0,74839.421875,0.0,2505.25927734375,1.0,278.1499938964844,282.9846496582031,300.3728942871094,305.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,35952.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396359086036682,1.0,0.0,0.0,3.699747323989868,3.699771642684937,9.13350334030838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.607421875,0.0,1588.859619140625,1895.4371337890625,0.0,2838.3134765625,0.9163888692855836,1.0,0.0,3.0,1.0,0.0
17683200,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.762622058391571,0.3651331961154938,0.3337774872779846,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8613458275794983,0.5331355929374695,0.509308934211731,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8812620043754578,0.5724019408226013,0.4026512503623962,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.784885585308075,0.3985426723957062,0.382759153842926,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5951219797134399,0.1700234115123748,0.7945083379745483,284.9510498046875,284.95001220703125,304.25,297.3735046386719,300.3168334960937,297.2416076660156,284.9510803222656,1.0,0.5998128056526184,1.0,0.6499999761581421,0.8807255029678345,1.0,-2.9091796875,1.272287368774414,1.636892318725586,0.6081123948097229,0.9120712280273438,0.9120712280273438,0.0,222.82228088378903,230.0,74839.421875,0.0,2505.25927734375,1.0,278.1499938964844,282.9846496582031,300.3728942871094,305.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,35952.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396359086036682,1.0,0.0,0.0,3.699747323989868,3.699771642684937,9.13350334030838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.607421875,0.0,1588.859619140625,1895.4371337890625,0.0,2838.3134765625,0.9163888692855836,1.0,0.0,3.0,1.0,0.0
17683260,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7601996660232544,0.364642471075058,0.3334494233131408,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8584854006767273,0.532227098941803,0.5085741877555847,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8802651166915894,0.5753872394561768,0.4048038721084595,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7826838493347168,0.3985975086688995,0.3829278945922851,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5933774709701538,0.1700655668973922,0.7952463030815125,284.951416015625,284.95001220703125,304.2421569824219,297.37896728515625,300.31231689453125,297.2408447265625,284.9514465332031,1.0,0.6018357872962952,1.0,0.6499999761581421,0.8831794857978821,1.0,-2.911579370498657,1.273078203201294,1.6385010480880735,0.6083551049232483,0.9132370948791504,0.9132370948791504,0.0,225.84507751464844,233.0,74901.0,0.0,2524.65771484375,1.0,278.1499938964844,282.9845275878906,300.378173828125,305.2508850097656,293.1499938964844,293.1499938964844,278.1499938964844,35922.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394455909729004,1.0,0.0,0.0,3.702924489974976,3.702949047088623,9.14919723982166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.736328125,0.0,1592.261474609375,1895.4371337890625,0.0,2836.535888671875,0.9170798659324646,1.0,0.0,3.0,1.0,0.0
17683320,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7601996660232544,0.364642471075058,0.3334494233131408,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8584854006767273,0.532227098941803,0.5085741877555847,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8802651166915894,0.5753872394561768,0.4048038721084595,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7826838493347168,0.3985975086688995,0.3829278945922851,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5933774709701538,0.1700655668973922,0.7952463030815125,284.951416015625,284.95001220703125,304.2421569824219,297.37896728515625,300.31231689453125,297.2408447265625,284.9514465332031,1.0,0.6018357872962952,1.0,0.6499999761581421,0.8831794857978821,1.0,-2.911579370498657,1.273078203201294,1.6385010480880735,0.6083551049232483,0.9132370948791504,0.9132370948791504,0.0,225.84507751464844,233.0,74901.0,0.0,2524.65771484375,1.0,278.1499938964844,282.9845275878906,300.378173828125,305.2508850097656,293.1499938964844,293.1499938964844,278.1499938964844,35922.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394455909729004,1.0,0.0,0.0,3.702924489974976,3.702949047088623,9.14919723982166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.736328125,0.0,1592.261474609375,1895.4371337890625,0.0,2836.535888671875,0.9170798659324646,1.0,0.0,3.0,1.0,0.0
17683380,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7578333616256714,0.3641480207443237,0.3331181704998016,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8556891679763794,0.5313116908073425,0.5078328847885132,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8792963624000549,0.5783523917198181,0.4069427251815796,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7805255055427551,0.3986426591873169,0.3830876648426056,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.591658353805542,0.1701063066720962,0.7959784865379333,284.9515991210937,284.95001220703125,304.2360534667969,297.38592529296875,300.3086853027344,297.2400817871094,284.9515991210937,1.0,0.6038462519645691,1.0,0.6499999761581421,0.8856334090232849,1.0,-2.913933753967285,1.273853778839111,1.6400799751281738,0.6085926294326782,0.9144065380096436,0.9144065380096436,0.0,228.8657684326172,236.0,74971.9921875,0.0,2543.992431640625,1.0,278.1499938964844,282.98406982421875,300.3854064941406,305.2622985839844,293.1499938964844,293.1499938964844,278.1499938964844,35904.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393353223800659,1.0,0.0,0.0,3.706775665283203,3.7068002223968506,9.168238079837464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.07421875,0.0,1596.5301513671875,1895.4371337890625,0.0,2835.505859375,0.9179295897483826,1.0,0.0,3.0,1.0,0.0
17683440,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7578333616256714,0.3641480207443237,0.3331181704998016,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8556891679763794,0.5313116908073425,0.5078328847885132,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8792963624000549,0.5783523917198181,0.4069427251815796,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7805255055427551,0.3986426591873169,0.3830876648426056,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.591658353805542,0.1701063066720962,0.7959784865379333,284.9515991210937,284.95001220703125,304.2360534667969,297.38592529296875,300.3086853027344,297.2400817871094,284.9515991210937,1.0,0.6038462519645691,1.0,0.6499999761581421,0.8856334090232849,1.0,-2.913933753967285,1.273853778839111,1.6400799751281738,0.6085926294326782,0.9144065380096436,0.9144065380096436,0.0,228.8657684326172,236.0,74971.9921875,0.0,2543.992431640625,1.0,278.1499938964844,282.98406982421875,300.3854064941406,305.2622985839844,293.1499938964844,293.1499938964844,278.1499938964844,35904.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393353223800659,1.0,0.0,0.0,3.706775665283203,3.7068002223968506,9.168238079837464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.07421875,0.0,1596.5301513671875,1895.4371337890625,0.0,2835.505859375,0.9179295897483826,1.0,0.0,3.0,1.0,0.0
17683500,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.756669819355011,0.3638999164104461,0.3329518139362335,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8543137907981873,0.5308525562286377,0.50746089220047,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8788220882415771,0.5798304677009583,0.4080089628696441,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7794619202613831,0.3986630141735077,0.3831654787063598,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5908074975013733,0.1701263785362243,0.7963434457778931,284.9516296386719,284.95001220703125,304.2336120605469,297.3899230957031,300.3070678710937,297.2397155761719,284.95166015625,1.0,0.6048480868339539,1.0,0.6499999761581421,0.8868603706359863,1.0,-2.915099859237671,1.2742385864257812,1.6408613920211792,0.6087108850479126,0.914992332458496,0.914992332458496,0.0,230.37722778320312,236.0,75009.1640625,0.0,2553.656982421875,1.0,278.1499938964844,282.9838256835937,300.3893737792969,305.2685241699219,293.1499938964844,293.1499938964844,278.1499938964844,35897.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392695188522339,1.0,0.0,0.0,3.70881462097168,3.708839178085327,9.17832778668526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.6376953125,0.0,1598.814697265625,1895.4371337890625,0.0,2834.89111328125,0.9183814525604248,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7555198073387146,0.3636510968208313,0.3327847719192505,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8529538512229919,0.5303921103477478,0.5070875883102417,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8783542513847351,0.5813032388687134,0.4090715944766998,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.778408944606781,0.3986811637878418,0.383241206407547,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5899628400802612,0.1701461374759674,0.7967069745063782,284.9516906738281,284.95001220703125,304.2315368652344,297.39422607421875,300.3056640625,297.2393493652344,284.9516906738281,1.0,0.6058470606803894,1.0,0.6499999761581421,0.8880804181098938,1.0,-2.916255712509156,1.2746208906173706,1.6416349411010742,0.6088289022445679,0.9155961275100708,0.9155961275100708,0.0,231.8881072998047,239.0,75048.2265625,0.0,2563.306396484375,1.0,278.1499938964844,282.9835510253906,300.3937072753906,305.2752380371094,293.1499938964844,293.1499938964844,278.1499938964844,35891.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392073512077332,1.0,0.0,0.0,3.710951089859009,3.710975646972656,9.188904641632688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.630859375,0.0,1601.22021484375,1895.4371337890625,0.0,2834.310546875,0.9188562035560608,1.0,0.0,3.0,1.0,0.0
17683620,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7536175847053528,0.3632315695285797,0.3325026929378509,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8507035374641418,0.5296162962913513,0.5064581632614136,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.877582848072052,0.5837668180465698,0.4108493626117706,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7766636610031128,0.3987070024013519,0.3833639919757843,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.58855801820755,0.1701788157224655,0.7973151803016663,284.9517822265625,284.95001220703125,304.2288818359375,297.4021911621094,300.3037109375,297.23876953125,284.9517822265625,1.0,0.6075186729431152,1.0,0.6499999761581421,0.8901300430297852,1.0,-2.91817593574524,1.2752562761306765,1.6429197788238523,0.6090251803398132,0.916647493839264,0.916647493839264,0.0,234.42518615722656,239.0,75117.546875,0.0,2579.487548828125,1.0,278.1499938964844,282.98309326171875,300.4017333984375,305.28759765625,293.1499938964844,293.1499938964844,278.1499938964844,35883.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391075730323792,1.0,0.0,0.0,3.714753389358521,3.714778184890747,9.207744824379916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.9453125,0.0,1605.524169921875,1895.4371337890625,0.0,2833.378173828125,0.91970294713974,1.0,0.0,3.0,1.0,0.0
17683680,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7532591819763184,0.363151490688324,0.3324488401412964,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8502795100212097,0.5294682383537292,0.5063380002975464,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8774378299713135,0.5842348337173462,0.4111871719360351,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7763344049453735,0.3987114429473877,0.3833869099617004,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5882922410964966,0.1701849848031997,0.7974308133125305,284.9517822265625,284.95001220703125,304.2284851074219,297.40380859375,300.3033752441406,297.2386474609375,284.9517822265625,1.0,0.6078363656997681,1.0,0.6499999761581421,0.890520453453064,1.0,-2.918539524078369,1.2753766775131226,1.6431628465652466,0.6090624928474426,0.9168506860733032,0.9168506860733032,0.0,234.9086456298828,242.0,75131.0703125,0.0,2582.568603515625,1.0,278.1499938964844,282.98297119140625,300.4033203125,305.2900695800781,293.1499938964844,293.1499938964844,278.1499938964844,35882.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390857577323914,1.0,0.0,0.0,3.71549654006958,3.715521097183228,9.211428846356284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.7509765625,0.0,1606.36767578125,1895.4371337890625,0.0,2833.17431640625,0.919868528842926,1.0,0.0,3.0,1.0,0.0
17683740,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7510484457015991,0.3626501858234405,0.3321114182472229,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.847662627696991,0.528542160987854,0.5055862069129944,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8765466213226318,0.5871533751487732,0.4132935702800751,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.774300754070282,0.398736298084259,0.3835275173187256,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5866451859474182,0.1702233552932739,0.7981526851654053,284.9518737792969,284.95001220703125,304.22674560546875,297.4144897460937,300.3016357421875,297.2379455566406,284.951904296875,1.0,0.6098170876502991,1.0,0.6499999761581421,0.8929605484008789,1.0,-2.9207980632781982,1.2761263847351074,1.6446717977523804,0.609295666217804,0.9181593656539916,0.9181593656539916,0.0,237.9307403564453,230.0,75218.328125,0.0,2601.822021484375,1.0,278.1499938964844,282.9823913574219,300.4138488769531,305.3060913085937,293.1499938964844,293.1499938964844,278.1499938964844,35873.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389329314231873,1.0,0.0,0.0,3.720282077789306,3.720306634902954,9.235172342414444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.9365234375,0.0,1611.8125,1895.4371337890625,0.0,2831.747314453125,0.9209356904029846,1.0,0.0,3.0,1.0,0.0
17683800,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7510484457015991,0.3626501858234405,0.3321114182472229,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.847662627696991,0.528542160987854,0.5055862069129944,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8765466213226318,0.5871533751487732,0.4132935702800751,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.774300754070282,0.398736298084259,0.3835275173187256,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5866451859474182,0.1702233552932739,0.7981526851654053,284.9518737792969,284.95001220703125,304.22674560546875,297.4144897460937,300.3016357421875,297.2379455566406,284.951904296875,1.0,0.6098170876502991,1.0,0.6499999761581421,0.8929605484008789,1.0,-2.9207980632781982,1.2761263847351074,1.6446717977523804,0.609295666217804,0.9181593656539916,0.9181593656539916,0.0,237.9307403564453,230.0,75218.328125,0.0,2601.822021484375,1.0,278.1499938964844,282.9823913574219,300.4138488769531,305.3060913085937,293.1499938964844,293.1499938964844,278.1499938964844,35873.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389329314231873,1.0,0.0,0.0,3.720282077789306,3.720306634902954,9.235172342414444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.9365234375,0.0,1611.8125,1895.4371337890625,0.0,2831.747314453125,0.9209356904029846,1.0,0.0,3.0,1.0,0.0
17683860,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.753119707107544,0.3621721863746643,0.3315368592739105,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.849920928478241,0.5276274681091309,0.5045775771141052,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8809943199157715,0.5900774598121643,0.4152053892612457,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7769232988357544,0.3987717628479004,0.3834098279476166,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5888594388961792,0.170280784368515,0.7976786494255066,284.9503479003906,284.95001220703125,304.22625732421875,297.4262390136719,300.3003845214844,297.23748779296875,284.9502868652344,1.0,0.6073110103607178,1.0,0.6499999761581421,0.8953925371170044,1.0,-2.920484781265259,1.2756742238998413,1.6448105573654177,0.608940839767456,0.9178686141967772,0.9178686141967772,0.0,234.204330444336,218.0,75255.59375,0.0,2582.67333984375,1.0,278.1499938964844,282.9810485839844,300.42510986328125,305.32080078125,293.1499938964844,293.1499938964844,278.1499938964844,35931.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387057185173035,1.0,0.0,0.0,3.7231740951538086,3.723198652267456,9.24953610592638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.9560546875,0.0,1615.5889892578125,1895.4371337890625,0.0,2829.625,0.921608865261078,1.0,0.0,3.0,1.0,0.0
17683920,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.753119707107544,0.3621721863746643,0.3315368592739105,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.849920928478241,0.5276274681091309,0.5045775771141052,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8809943199157715,0.5900774598121643,0.4152053892612457,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7769232988357544,0.3987717628479004,0.3834098279476166,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5888594388961792,0.170280784368515,0.7976786494255066,284.9503479003906,284.95001220703125,304.22625732421875,297.4262390136719,300.3003845214844,297.23748779296875,284.9502868652344,1.0,0.6073110103607178,1.0,0.6499999761581421,0.8953925371170044,1.0,-2.920484781265259,1.2756742238998413,1.6448105573654177,0.608940839767456,0.9178686141967772,0.9178686141967772,0.0,234.204330444336,218.0,75255.59375,0.0,2582.67333984375,1.0,278.1499938964844,282.9810485839844,300.42510986328125,305.32080078125,293.1499938964844,293.1499938964844,278.1499938964844,35931.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387057185173035,1.0,0.0,0.0,3.7231740951538086,3.723198652267456,9.24953610592638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.9560546875,0.0,1615.5889892578125,1895.4371337890625,0.0,2829.625,0.921608865261078,1.0,0.0,3.0,1.0,0.0
17683980,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7578776478767395,0.3617606461048126,0.3308741152286529,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8552103042602539,0.5267589688301086,0.5034570097923279,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8887811899185181,0.5930376648902893,0.4170275926589966,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.782439649105072,0.3988517820835113,0.3831789791584015,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5934481024742126,0.1704008281230926,0.7967438101768494,284.9496154785156,284.95001220703125,304.2268371582031,297.4389038085937,300.2999267578125,297.23760986328125,284.9495849609375,1.0,0.6027415990829468,1.0,0.6499999761581421,0.8978245258331299,1.0,-2.919131278991699,1.2747468948364258,1.6443843841552734,0.6083089709281921,0.9172512292861938,0.9172512292861938,0.0,226.6684417724609,206.0,75263.34375,0.0,2542.63916015625,1.0,278.1499938964844,282.9810791015625,300.4371643066406,305.3336486816406,293.1499938964844,293.1499938964844,278.1499938964844,35986.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383455276489258,1.0,0.0,0.0,3.723466157913208,3.7234909534454346,9.250987886844086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.9921875,0.0,1616.350341796875,1895.4371337890625,0.0,2826.261474609375,0.9217177033424376,1.0,0.0,3.0,1.0,0.0
17684040,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7578776478767395,0.3617606461048126,0.3308741152286529,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8552103042602539,0.5267589688301086,0.5034570097923279,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8887811899185181,0.5930376648902893,0.4170275926589966,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.782439649105072,0.3988517820835113,0.3831789791584015,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5934481024742126,0.1704008281230926,0.7967438101768494,284.9496154785156,284.95001220703125,304.2268371582031,297.4389038085937,300.2999267578125,297.23760986328125,284.9495849609375,1.0,0.6027415990829468,1.0,0.6499999761581421,0.8978245258331299,1.0,-2.919131278991699,1.2747468948364258,1.6443843841552734,0.6083089709281921,0.9172512292861938,0.9172512292861938,0.0,226.6684417724609,206.0,75263.34375,0.0,2542.63916015625,1.0,278.1499938964844,282.9810791015625,300.4371643066406,305.3336486816406,293.1499938964844,293.1499938964844,278.1499938964844,35986.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383455276489258,1.0,0.0,0.0,3.723466157913208,3.7234909534454346,9.250987886844086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.9921875,0.0,1616.350341796875,1895.4371337890625,0.0,2826.261474609375,0.9217177033424376,1.0,0.0,3.0,1.0,0.0
17684100,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7609977722167969,0.3615801632404327,0.3305346965789795,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8586856722831726,0.5263447165489197,0.5028825402259827,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8935763239860535,0.5945327877998352,0.4179248809814453,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7859786152839661,0.3989104926586151,0.3830482959747314,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5963561534881592,0.1704872697591781,0.7962384223937988,284.94952392578125,284.95001220703125,304.2274780273437,297.445556640625,300.29998779296875,297.23785400390625,284.94952392578125,1.0,0.5999677777290344,1.0,0.6499999761581421,0.8990405201911926,1.0,-2.918347120285034,1.274235486984253,1.6441115140914917,0.6079670190811157,0.9170506596565248,0.9170506596565248,0.0,222.0614471435547,206.0,75265.015625,0.0,2518.262451171875,1.0,278.1499938964844,282.9814147949219,300.443603515625,305.3401794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381298184394836,1.0,0.0,0.0,3.7232666015625,3.723291158676148,9.249995969184964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.3212890625,0.0,1616.2200927734375,1895.4371337890625,0.0,2824.2470703125,0.9216841459274292,1.0,0.0,3.0,1.0,0.0
17684160,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7644975185394287,0.3614121973514557,0.3301953077316284,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8625863790512085,0.5259425640106201,0.5023066997528076,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8988171219825745,0.5960344672203064,0.4188180267810821,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7899049520492554,0.3989787101745605,0.3829145431518554,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.599547803401947,0.1705878674983978,0.7957392930984497,284.9495544433594,284.95001220703125,304.2283630371094,297.452392578125,300.30010986328125,297.2380676269531,284.9495544433594,1.0,0.597005307674408,1.0,0.6499999761581421,0.9002100825309753,1.0,-2.917559862136841,1.27372944355011,1.643830418586731,0.6076303720474243,0.916921079158783,0.916921079158783,0.0,217.1382293701172,194.0,75267.109375,0.0,2492.320068359375,1.0,278.1499938964844,282.9818725585937,300.45025634765625,305.3469543457031,293.1499938964844,293.1499938964844,278.1499938964844,36007.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379006385803223,1.0,0.0,0.0,3.7230262756347656,3.723051071166992,9.248802257388888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.8232421875,0.0,1615.995361328125,1895.4371337890625,0.0,2822.107177734375,0.9216368198394777,1.0,0.0,3.0,1.0,0.0
17684220,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7725635170936584,0.3611084222793579,0.3295222818851471,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8715853691101074,0.5251690745353699,0.5011592507362366,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.910853385925293,0.5990538001060486,0.4205970466136932,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7988086938858032,0.3991396725177765,0.3826453387737274,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6066517233848572,0.1708274334669113,0.7947959899902344,284.94976806640625,284.95001220703125,304.2307434082031,297.4665832519531,300.30078125,297.2387084960937,284.9497985839844,1.0,0.590674102306366,1.0,0.6499999761581421,0.9025492072105408,1.0,-2.9160521030426025,1.2727530002593994,1.6432989835739136,0.6069774031639099,0.9168737530708312,0.9168737530708312,0.0,206.62852478027344,182.0,75275.890625,0.0,2437.299560546875,1.0,278.1499938964844,282.9828186035156,300.4642333984375,305.3614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36007.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374221324920654,1.0,0.0,0.0,3.7227120399475098,3.722736597061157,9.247240768672782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.8642578125,0.0,1615.6358642578125,1895.4371337890625,0.0,2817.64013671875,0.921569287776947,1.0,0.0,3.0,1.0,0.0
17684280,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7725635170936584,0.3611084222793579,0.3295222818851471,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8715853691101074,0.5251690745353699,0.5011592507362366,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.910853385925293,0.5990538001060486,0.4205970466136932,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7988086938858032,0.3991396725177765,0.3826453387737274,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6066517233848572,0.1708274334669113,0.7947959899902344,284.94976806640625,284.95001220703125,304.2307434082031,297.4665832519531,300.30078125,297.2387084960937,284.9497985839844,1.0,0.590674102306366,1.0,0.6499999761581421,0.9025492072105408,1.0,-2.9160521030426025,1.2727530002593994,1.6432989835739136,0.6069774031639099,0.9168737530708312,0.9168737530708312,0.0,206.62852478027344,182.0,75275.890625,0.0,2437.299560546875,1.0,278.1499938964844,282.9828186035156,300.4642333984375,305.3614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36007.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374221324920654,1.0,0.0,0.0,3.7227120399475098,3.722736597061157,9.247240768672782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.8642578125,0.0,1615.6358642578125,1895.4371337890625,0.0,2817.64013671875,0.921569287776947,1.0,0.0,3.0,1.0,0.0
17684340,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7820836901664734,0.3608435988426208,0.3288622498512268,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8822232484817505,0.524432361125946,0.5000232458114624,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9257338047027588,0.6020870804786682,0.4223684966564178,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8090340495109558,0.3993297219276428,0.3823800086975097,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6145803332328796,0.1711160242557525,0.7939625978469849,284.9500427246094,284.95001220703125,304.2338256835937,297.4813842773437,300.3018798828125,297.2395324707031,284.9500732421875,1.0,0.5839356184005737,1.0,0.6499999761581421,0.9048882722854614,1.0,-2.914703845977783,1.2718563079833984,1.6428474187850952,0.6063687801361084,0.9170685410499572,0.9170685410499572,0.0,195.4749450683593,170.0,75293.421875,0.0,2379.418212890625,1.0,278.1499938964844,282.9837341308594,300.4790344238281,305.3773498535156,293.1499938964844,293.1499938964844,278.1499938964844,35997.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369446992874146,1.0,0.0,0.0,3.722891092300415,3.7229158878326416,9.248130936612142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.69921875,0.0,1615.767822265625,1895.4371337890625,0.0,2813.183349609375,0.9216039180755616,1.0,0.0,3.0,1.0,0.0
17684400,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7820836901664734,0.3608435988426208,0.3288622498512268,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8822232484817505,0.524432361125946,0.5000232458114624,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9257338047027588,0.6020870804786682,0.4223684966564178,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8090340495109558,0.3993297219276428,0.3823800086975097,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6145803332328796,0.1711160242557525,0.7939625978469849,284.9500427246094,284.95001220703125,304.2338256835937,297.4813842773437,300.3018798828125,297.2395324707031,284.9500732421875,1.0,0.5839356184005737,1.0,0.6499999761581421,0.9048882722854614,1.0,-2.914703845977783,1.2718563079833984,1.6428474187850952,0.6063687801361084,0.9170685410499572,0.9170685410499572,0.0,195.4749450683593,170.0,75293.421875,0.0,2379.418212890625,1.0,278.1499938964844,282.9837341308594,300.4790344238281,305.3773498535156,293.1499938964844,293.1499938964844,278.1499938964844,35997.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369446992874146,1.0,0.0,0.0,3.722891092300415,3.7229158878326416,9.248130936612142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.69921875,0.0,1615.767822265625,1895.4371337890625,0.0,2813.183349609375,0.9216039180755616,1.0,0.0,3.0,1.0,0.0
