time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684460,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7929829359054565,0.360604852437973,0.3282157778739929,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8944265842437744,0.523719847202301,0.4988996386528015,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9425376653671264,0.6051239371299744,0.424134761095047,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8199295401573181,0.3995380401611328,0.3821214139461517,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6229012608528137,0.1714387834072113,0.7932347655296326,284.9502868652344,284.95001220703125,304.23748779296875,297.4967041015625,300.30328369140625,297.2403564453125,284.9502868652344,1.0,0.5769774317741394,1.0,0.6499999761581421,0.9071940183639526,1.0,-2.913514375686645,1.2710423469543457,1.6424720287322998,0.6058082580566406,0.91740745306015,0.91740745306015,0.0,184.02706909179688,158.0,75318.828125,0.0,2320.40966796875,1.0,278.1499938964844,282.9844970703125,300.4943542480469,305.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,35985.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364741802215576,1.0,0.0,0.0,3.72356390953064,3.723588466644287,9.251473329641158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.0654296875,0.0,1616.4530029296875,1895.4371337890625,0.0,2808.7919921875,0.921747088432312,1.0,0.0,3.0,1.0,0.0
17684520,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7929829359054565,0.360604852437973,0.3282157778739929,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8944265842437744,0.523719847202301,0.4988996386528015,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9425376653671264,0.6051239371299744,0.424134761095047,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8199295401573181,0.3995380401611328,0.3821214139461517,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6229012608528137,0.1714387834072113,0.7932347655296326,284.9502868652344,284.95001220703125,304.23748779296875,297.4967041015625,300.30328369140625,297.2403564453125,284.9502868652344,1.0,0.5769774317741394,1.0,0.6499999761581421,0.9071940183639526,1.0,-2.913514375686645,1.2710423469543457,1.6424720287322998,0.6058082580566406,0.91740745306015,0.91740745306015,0.0,184.02706909179688,158.0,75318.828125,0.0,2320.40966796875,1.0,278.1499938964844,282.9844970703125,300.4943542480469,305.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,35985.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364741802215576,1.0,0.0,0.0,3.72356390953064,3.723588466644287,9.251473329641158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.0654296875,0.0,1616.4530029296875,1895.4371337890625,0.0,2808.7919921875,0.921747088432312,1.0,0.0,3.0,1.0,0.0
17684580,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.805351197719574,0.3603878319263458,0.3275828659534454,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9085034728050232,0.523028552532196,0.4977894425392151,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9603341221809388,0.6081590056419373,0.4258951842784881,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8318625092506409,0.3997619748115539,0.3818709552288055,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6320046782493591,0.1717904806137085,0.7926086783409119,284.9504699707031,284.95001220703125,304.2416076660156,297.51239013671875,300.3049011230469,297.2412109375,284.95050048828125,1.0,0.5698621869087219,1.0,0.6499999761581421,0.9094997644424438,1.0,-2.912482500076294,1.2703065872192385,1.642175793647766,0.6052919626235962,0.9178524017333984,0.9178524017333984,0.0,172.39976501464844,146.0,75351.4140625,0.0,2260.832763671875,1.0,278.1499938964844,282.9851379394531,300.5101013183594,305.41229248046875,293.1499938964844,293.1499938964844,278.1499938964844,35974.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360173106193542,1.0,0.0,0.0,3.7246968746185294,3.724721670150757,9.257104238713508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.806640625,0.0,1617.6727294921875,1895.4371337890625,0.0,2804.52880859375,0.9219933152198792,1.0,0.0,3.0,1.0,0.0
17684640,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.805351197719574,0.3603878319263458,0.3275828659534454,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9085034728050232,0.523028552532196,0.4977894425392151,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9603341221809388,0.6081590056419373,0.4258951842784881,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8318625092506409,0.3997619748115539,0.3818709552288055,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6320046782493591,0.1717904806137085,0.7926086783409119,284.9504699707031,284.95001220703125,304.2416076660156,297.51239013671875,300.3049011230469,297.2412109375,284.95050048828125,1.0,0.5698621869087219,1.0,0.6499999761581421,0.9094997644424438,1.0,-2.912482500076294,1.2703065872192385,1.642175793647766,0.6052919626235962,0.9178524017333984,0.9178524017333984,0.0,172.39976501464844,146.0,75351.4140625,0.0,2260.832763671875,1.0,278.1499938964844,282.9851379394531,300.5101013183594,305.41229248046875,293.1499938964844,293.1499938964844,278.1499938964844,35974.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360173106193542,1.0,0.0,0.0,3.7246968746185294,3.724721670150757,9.257104238713508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.806640625,0.0,1617.6727294921875,1895.4371337890625,0.0,2804.52880859375,0.9219933152198792,1.0,0.0,3.0,1.0,0.0
17684700,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.811963677406311,0.3602864146232605,0.3272713422775268,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9168672561645508,0.5226908922195435,0.4972400665283203,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9693233370780944,0.6096745133399963,0.4267727732658386,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8384385704994202,0.399879902601242,0.3817495107650757,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6370351314544678,0.1719758808612823,0.7923316955566406,284.9505615234375,284.95001220703125,304.2438049316406,297.5203552246094,300.3057556152344,297.2416381835937,284.9505615234375,1.0,0.5662588477134705,1.0,0.6499999761581421,0.9106526374816896,1.0,-2.912024736404419,1.269967555999756,1.6420570611953735,0.6050502061843872,0.918106734752655,0.918106734752655,0.0,166.54185485839844,146.0,75370.140625,0.0,2230.940673828125,1.0,278.1499938964844,282.9853820800781,300.5180969238281,305.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,35968.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357949256896973,1.0,0.0,0.0,3.725419044494629,3.725443840026856,9.260694469048758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.6337890625,0.0,1618.46630859375,1895.4371337890625,0.0,2802.453369140625,0.9221516251564026,1.0,0.0,3.0,1.0,0.0
17684760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8187378644943237,0.3601889312267303,0.3269627690315246,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9261043071746826,0.5223578214645386,0.4966943562030792,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9782252311706544,0.6111875772476196,0.4276483952999115,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8455416560173035,0.4000012576580047,0.3816306293010711,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6424872875213623,0.1721665859222412,0.792076051235199,284.9506225585937,284.95001220703125,304.2460632324219,297.5283508300781,300.3066711425781,297.2420349121094,284.9506225585937,1.0,0.5626305937767029,1.0,0.6499999761581421,0.9118090271949768,1.0,-2.911600112915039,1.2696447372436523,1.6419552564620972,0.6048175692558289,0.9183771014213562,0.9183771014213562,0.0,160.6669158935547,134.0,75390.171875,0.0,2201.03173828125,1.0,278.1499938964844,282.9856262207031,300.526123046875,305.4309997558594,293.1499938964844,293.1499938964844,278.1499938964844,35963.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355759382247925,1.0,0.0,0.0,3.726226091384888,3.726250886917114,9.264707045986142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.708984375,0.0,1619.3612060546875,1895.4371337890625,0.0,2800.410400390625,0.9223291873931884,1.0,0.0,3.0,1.0,0.0
17684820,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8321711421012878,0.3600185215473175,0.3264022469520569,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9448376297950744,0.5217563509941101,0.4956998825073242,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9940441250801086,0.613973081111908,0.4292588233947754,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8603094816207886,0.4002331793308258,0.381418913602829,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6538945436477661,0.1725297719240188,0.7916572690010071,284.9507141113281,284.95001220703125,304.2503356933594,297.543212890625,300.3083801269531,297.2427673339844,284.95074462890625,1.0,0.5558962225914001,1.0,0.6499999761581421,0.9139367938041688,1.0,-2.9108669757843018,1.2690761089324951,1.6417908668518066,0.6044052839279175,0.9188926815986632,0.9188926815986632,0.0,149.82875061035156,134.0,75429.3515625,0.0,2145.994384765625,1.0,278.1499938964844,282.98602294921875,300.5410461425781,305.4486389160156,293.1499938964844,293.1499938964844,278.1499938964844,35955.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351813554763794,1.0,0.0,0.0,3.727869749069214,3.72789454460144,9.272882266486704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.32421875,0.0,1621.203857421875,1895.4371337890625,0.0,2796.729736328125,0.9226924777030944,1.0,0.0,3.0,1.0,0.0
17684880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.833421528339386,0.3600039482116699,0.3263537883758545,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9465398788452148,0.521704375743866,0.4956137835979461,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9953662157058716,0.6142152547836304,0.4293988943099975,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8617085218429565,0.400253564119339,0.3814007639884949,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6549801230430603,0.1725616753101349,0.7916226387023926,284.95074462890625,284.95001220703125,304.250732421875,297.54449462890625,300.3085327148437,297.2428283691406,284.95074462890625,1.0,0.5553085207939148,1.0,0.6499999761581421,0.9141218066215516,1.0,-2.910804748535156,1.2690274715423584,1.6417771577835083,0.6043699979782104,0.9189381003379822,0.9189381003379822,0.0,148.88818359375,122.0,75432.8203125,0.0,2141.22314453125,1.0,278.1499938964844,282.9860534667969,300.5423278808594,305.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,35955.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351471424102783,1.0,0.0,0.0,3.72801685333252,3.728041648864746,9.273614409721632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.3466796875,0.0,1621.369384765625,1895.4371337890625,0.0,2796.410400390625,0.9227250218391418,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.846360981464386,0.359750360250473,0.3258116245269775,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.963166892528534,0.5209728479385376,0.4946006536483764,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9990000128746032,0.6190534234046936,0.4161855280399322,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8763007521629333,0.4004325270652771,0.3812394142150879,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6664221882820129,0.1729118078947067,0.7915684580802917,284.9397888183594,284.95001220703125,304.2554626464844,297.5606994628906,300.3132629394531,297.2509765625,284.9390563964844,1.0,0.5469210743904114,1.0,0.6499999761581421,0.9164345264434814,1.0,-2.893158435821533,1.2604981660842896,1.6326602697372437,0.60008305311203,0.908711850643158,0.908711850643158,0.0,139.2012176513672,125.0,75121.3203125,0.0,2063.271728515625,1.0,278.1499938964844,282.98077392578125,300.556884765625,305.4536437988281,293.1499938964844,293.1499938964844,278.1499938964844,36383.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344219923019409,1.0,0.0,0.0,3.716926336288452,3.7169508934021,9.218519494424982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.8759765625,0.0,1611.8297119140625,1895.4371337890625,0.0,2789.6474609375,0.9204107522964478,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.846360981464386,0.359750360250473,0.3258116245269775,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.963166892528534,0.5209728479385376,0.4946006536483764,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9990000128746032,0.6190534234046936,0.4161855280399322,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8763007521629333,0.4004325270652771,0.3812394142150879,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6664221882820129,0.1729118078947067,0.7915684580802917,284.9397888183594,284.95001220703125,304.2554626464844,297.5606994628906,300.3132629394531,297.2509765625,284.9390563964844,1.0,0.5469210743904114,1.0,0.6499999761581421,0.9164345264434814,1.0,-2.893158435821533,1.2604981660842896,1.6326602697372437,0.60008305311203,0.908711850643158,0.908711850643158,0.0,139.2012176513672,125.0,75121.3203125,0.0,2063.271728515625,1.0,278.1499938964844,282.98077392578125,300.556884765625,305.4536437988281,293.1499938964844,293.1499938964844,278.1499938964844,36383.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344219923019409,1.0,0.0,0.0,3.716926336288452,3.7169508934021,9.218519494424982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.8759765625,0.0,1611.8297119140625,1895.4371337890625,0.0,2789.6474609375,0.9204107522964478,1.0,0.0,3.0,1.0,0.0
17685060,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.853076696395874,0.3595396280288696,0.3254416882991791,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9708667993545532,0.5202450752258301,0.493737131357193,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.6264829039573669,0.4056302011013031,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8839823007583618,0.4006041288375854,0.3812243044376373,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6727080345153809,0.173307329416275,0.7924492359161377,284.9422302246094,284.95001220703125,304.2601318359375,297.5768737792969,300.3256225585937,297.2718200683594,284.9425354003906,1.0,0.5425761938095093,1.0,0.6499999761581421,0.9185367226600648,1.0,-2.87971568107605,1.2540379762649536,1.6256775856018066,0.5963990688323975,0.9034321904182434,0.9034321904182434,0.0,134.43145751953125,128.0,74805.3359375,0.0,2017.72705078125,1.0,278.1499938964844,282.9899597167969,300.5698547363281,305.4418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36532.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329493999481201,1.0,0.0,0.0,3.693550348281861,3.693574905395508,9.102932949645036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.7470703125,0.0,1586.1956787109375,1895.4371337890625,0.0,2775.918212890625,0.9154326915740968,1.0,0.0,3.0,1.0,0.0
17685120,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.853076696395874,0.3595396280288696,0.3254416882991791,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9708667993545532,0.5202450752258301,0.493737131357193,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.6264829039573669,0.4056302011013031,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8839823007583618,0.4006041288375854,0.3812243044376373,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6727080345153809,0.173307329416275,0.7924492359161377,284.9422302246094,284.95001220703125,304.2601318359375,297.5768737792969,300.3256225585937,297.2718200683594,284.9425354003906,1.0,0.5425761938095093,1.0,0.6499999761581421,0.9185367226600648,1.0,-2.87971568107605,1.2540379762649536,1.6256775856018066,0.5963990688323975,0.9034321904182434,0.9034321904182434,0.0,134.43145751953125,128.0,74805.3359375,0.0,2017.72705078125,1.0,278.1499938964844,282.9899597167969,300.5698547363281,305.4418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36532.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329493999481201,1.0,0.0,0.0,3.693550348281861,3.693574905395508,9.102932949645036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.7470703125,0.0,1586.1956787109375,1895.4371337890625,0.0,2775.918212890625,0.9154326915740968,1.0,0.0,3.0,1.0,0.0
17685180,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8563404679298401,0.3594019114971161,0.3252361714839935,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9742517471313475,0.5195884108543396,0.4930323958396911,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.6336802840232849,0.4006480574607849,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8878219127655029,0.4008203744888305,0.3813433647155761,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6761398315429688,0.1737637519836425,0.7940784096717834,284.9486999511719,284.95001220703125,304.2646484375,297.5928955078125,300.33721923828125,297.2904357910156,284.9489440917969,1.0,0.5407014489173889,1.0,0.6499999761581421,0.9206388592720032,1.0,-2.8747262954711914,1.251508712768555,1.6232174634933472,0.5949016809463501,0.9050236344337464,0.9050236344337464,0.0,132.27101135253906,131.0,74730.859375,0.0,1998.934326171875,1.0,278.1499938964844,282.99774169921875,300.5868530273437,305.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36243.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317192792892456,1.0,0.0,0.0,3.684131145477295,3.6841554641723633,9.056563499143522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.2646484375,0.0,1573.3118896484375,1895.4371337890625,0.0,2764.4560546875,0.9131301641464232,1.0,0.0,3.0,1.0,0.0
17685240,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8563404679298401,0.3594019114971161,0.3252361714839935,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9742517471313475,0.5195884108543396,0.4930323958396911,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.6336802840232849,0.4006480574607849,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8878219127655029,0.4008203744888305,0.3813433647155761,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6761398315429688,0.1737637519836425,0.7940784096717834,284.9486999511719,284.95001220703125,304.2646484375,297.5928955078125,300.33721923828125,297.2904357910156,284.9489440917969,1.0,0.5407014489173889,1.0,0.6499999761581421,0.9206388592720032,1.0,-2.8747262954711914,1.251508712768555,1.6232174634933472,0.5949016809463501,0.9050236344337464,0.9050236344337464,0.0,132.27101135253906,131.0,74730.859375,0.0,1998.934326171875,1.0,278.1499938964844,282.99774169921875,300.5868530273437,305.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36243.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317192792892456,1.0,0.0,0.0,3.684131145477295,3.6841554641723633,9.056563499143522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.2646484375,0.0,1573.3118896484375,1895.4371337890625,0.0,2764.4560546875,0.9131301641464232,1.0,0.0,3.0,1.0,0.0
17685300,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8569204807281494,0.3593275845050812,0.3251593112945556,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9747592210769652,0.5192655324935913,0.492715060710907,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.6369308233261108,0.3997249603271484,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8885946273803711,0.40092933177948,0.3814321458339691,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6769837737083435,0.1739939451217651,0.7950451970100403,284.9510803222656,284.95001220703125,304.26678466796875,297.6007995605469,300.3416748046875,297.29718017578125,284.9512634277344,1.0,0.5404717922210693,1.0,0.6499999761581421,0.9216899275779724,1.0,-2.8744113445281982,1.251261591911316,1.6231497526168823,0.5946964025497437,0.9068052172660828,0.9068052172660828,0.0,131.8956756591797,131.0,74757.0546875,0.0,1996.578369140625,1.0,278.1499938964844,282.9998779296875,300.595947265625,305.4598083496094,293.1499938964844,293.1499938964844,278.1499938964844,36099.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313235640525818,1.0,0.0,0.0,3.683910369873047,3.6839346885681152,9.055478358277468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.1015625,0.0,1571.973876953125,1895.4371337890625,0.0,2760.77001953125,0.9129794836044312,1.0,0.0,3.0,1.0,0.0
17685360,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8569735884666443,0.3592402935028076,0.3250840902328491,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9746968746185304,0.5189380645751953,0.4924070537090301,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9990000128746032,0.6399432420730591,0.3995568454265594,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8887999653816223,0.4010327160358429,0.3815288841724396,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6773858070373535,0.1742162108421325,0.7960436940193176,284.9527893066406,284.95001220703125,304.26885986328125,297.608642578125,300.3452453613281,297.30224609375,284.95294189453125,1.0,0.5405693650245667,1.0,0.6499999761581421,0.9227255582809448,1.0,-2.875063419342041,1.2514673471450806,1.6235960721969604,0.5947346091270447,0.9087731242179872,0.9087731242179872,0.0,131.85324096679688,149.0,74810.84375,0.0,1997.4390869140625,1.0,278.1499938964844,283.0010070800781,300.60498046875,305.4716796875,293.1499938964844,293.1499938964844,278.1499938964844,35978.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310537934303284,1.0,0.0,0.0,3.685799598693848,3.685824155807495,9.06476884665608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.52734375,0.0,1573.197509765625,1895.4371337890625,0.0,2758.257568359375,0.9133130311965942,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8489603400230408,0.3590649664402008,0.3251048326492309,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9652844667434692,0.5183200240135193,0.4919984340667724,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.6441388130187988,0.4113264083862304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8803399801254272,0.401269257068634,0.3819252252578735,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.671330988407135,0.174655944108963,0.7989113330841064,284.9646301269531,284.95001220703125,304.27264404296875,297.6240234375,300.34814453125,297.3028869628906,284.9652099609375,1.0,0.5466978549957275,1.0,0.6499999761581421,0.9247968792915344,1.0,-2.892642974853516,1.259515404701233,1.6331275701522827,0.5985819697380066,0.922378659248352,0.922378659248352,0.0,137.17982482910156,152.0,75273.6796875,0.0,2052.683349609375,1.0,278.1499938964844,283.00616455078125,300.6240539550781,305.5127258300781,293.1499938964844,293.1499938964844,278.1499938964844,35411.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310323357582092,1.0,0.0,0.0,3.704688310623169,3.704712629318237,9.157915314972342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.9375,0.0,1590.3956298828125,1895.4371337890625,0.0,2758.0576171875,0.9172396063804626,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8489603400230408,0.3590649664402008,0.3251048326492309,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9652844667434692,0.5183200240135193,0.4919984340667724,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.6441388130187988,0.4113264083862304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8803399801254272,0.401269257068634,0.3819252252578735,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.671330988407135,0.174655944108963,0.7989113330841064,284.9646301269531,284.95001220703125,304.27264404296875,297.6240234375,300.34814453125,297.3028869628906,284.9652099609375,1.0,0.5466978549957275,1.0,0.6499999761581421,0.9247968792915344,1.0,-2.892642974853516,1.259515404701233,1.6331275701522827,0.5985819697380066,0.922378659248352,0.922378659248352,0.0,137.17982482910156,152.0,75273.6796875,0.0,2052.683349609375,1.0,278.1499938964844,283.00616455078125,300.6240539550781,305.5127258300781,293.1499938964844,293.1499938964844,278.1499938964844,35411.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310323357582092,1.0,0.0,0.0,3.704688310623169,3.704712629318237,9.157915314972342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.9375,0.0,1590.3956298828125,1895.4371337890625,0.0,2758.0576171875,0.9172396063804626,1.0,0.0,3.0,1.0,0.0
17685540,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8420847058296204,0.3587409555912018,0.325017511844635,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9565635919570924,0.5176256895065308,0.491543561220169,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9990000128746032,0.6459845900535583,0.4218400716781616,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8731128573417664,0.4014373421669006,0.3822757601737976,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6661127209663391,0.1749580651521682,0.8012534379959106,284.9634704589844,284.95001220703125,304.27587890625,297.638916015625,300.34295654296875,297.2900085449219,284.9633483886719,1.0,0.5514702796936035,1.0,0.6499999761581421,0.9268681406974792,1.0,-2.9078757762908936,1.2664036750793457,1.6414722204208374,0.6022135615348816,0.9315487742424012,0.9315487742424012,0.0,142.05755615234375,155.0,75760.90625,0.0,2102.340087890625,1.0,278.1499938964844,282.9976806640625,300.6429443359375,305.5673828125,293.1499938964844,293.1499938964844,278.1499938964844,35224.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319177031517029,1.0,0.0,0.0,3.7357256412506095,3.735750436782837,9.312005886386032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.8076171875,0.0,1624.7127685546875,1895.4371337890625,0.0,2766.304931640625,0.9239548444747924,1.0,0.0,3.0,1.0,0.0
17685600,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8420847058296204,0.3587409555912018,0.325017511844635,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9565635919570924,0.5176256895065308,0.491543561220169,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9990000128746032,0.6459845900535583,0.4218400716781616,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8731128573417664,0.4014373421669006,0.3822757601737976,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6661127209663391,0.1749580651521682,0.8012534379959106,284.9634704589844,284.95001220703125,304.27587890625,297.638916015625,300.34295654296875,297.2900085449219,284.9633483886719,1.0,0.5514702796936035,1.0,0.6499999761581421,0.9268681406974792,1.0,-2.9078757762908936,1.2664036750793457,1.6414722204208374,0.6022135615348816,0.9315487742424012,0.9315487742424012,0.0,142.05755615234375,155.0,75760.90625,0.0,2102.340087890625,1.0,278.1499938964844,282.9976806640625,300.6429443359375,305.5673828125,293.1499938964844,293.1499938964844,278.1499938964844,35224.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319177031517029,1.0,0.0,0.0,3.7357256412506095,3.735750436782837,9.312005886386032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.8076171875,0.0,1624.7127685546875,1895.4371337890625,0.0,2766.304931640625,0.9239548444747924,1.0,0.0,3.0,1.0,0.0
17685660,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8362997174263,0.3582822680473327,0.3247683644294739,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.948825478553772,0.516829252243042,0.4909604787826538,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.6472709774971008,0.4308561086654663,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8671181201934814,0.4015207886695862,0.3825154900550842,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6617067456245422,0.1751297861337661,0.8028354048728943,284.9600524902344,284.95001220703125,304.2784118652344,297.6532287597656,300.33624267578125,297.2755432128906,284.9599609375,1.0,0.5555976629257202,1.0,0.6499999761581421,0.9295075535774232,1.0,-2.9199047088623047,1.2717622518539429,1.6481424570083618,0.6049204468727112,0.9366543889045716,0.9366543889045716,0.0,146.28538513183594,158.0,76140.7578125,0.0,2143.7724609375,1.0,278.1499938964844,282.9897766113281,300.6575012207031,305.6092224121094,293.1499938964844,293.1499938964844,278.1499938964844,35324.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832806408405304,1.0,0.0,0.0,3.760502576828003,3.7605276107788086,9.43593818192312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.0341796875,0.0,1654.4095458984375,1895.4371337890625,0.0,2774.5859375,0.9295858144760132,1.0,0.0,3.0,1.0,0.0
17685720,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8362997174263,0.3582822680473327,0.3247683644294739,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.948825478553772,0.516829252243042,0.4909604787826538,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.6472709774971008,0.4308561086654663,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8671181201934814,0.4015207886695862,0.3825154900550842,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6617067456245422,0.1751297861337661,0.8028354048728943,284.9600524902344,284.95001220703125,304.2784118652344,297.6532287597656,300.33624267578125,297.2755432128906,284.9599609375,1.0,0.5555976629257202,1.0,0.6499999761581421,0.9295075535774232,1.0,-2.9199047088623047,1.2717622518539429,1.6481424570083618,0.6049204468727112,0.9366543889045716,0.9366543889045716,0.0,146.28538513183594,158.0,76140.7578125,0.0,2143.7724609375,1.0,278.1499938964844,282.9897766113281,300.6575012207031,305.6092224121094,293.1499938964844,293.1499938964844,278.1499938964844,35324.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832806408405304,1.0,0.0,0.0,3.760502576828003,3.7605276107788086,9.43593818192312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.0341796875,0.0,1654.4095458984375,1895.4371337890625,0.0,2774.5859375,0.9295858144760132,1.0,0.0,3.0,1.0,0.0
17685780,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8311364054679871,0.3577792942523956,0.3244585990905761,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9416486620903016,0.5159983038902283,0.4903254508972168,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.6483352780342102,0.4390796422958374,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.861830472946167,0.4015738070011139,0.3827089369297027,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6577805876731873,0.1752427965402603,0.8040576577186584,284.9577331542969,284.95001220703125,304.2801513671875,297.66680908203125,300.3294372558594,297.2616882324219,284.95770263671875,1.0,0.5593118071556091,1.0,0.6499999761581421,0.9321469664573668,1.0,-2.930356025695801,1.276386857032776,1.6539692878723145,0.6072404980659485,0.9406825304031372,0.9406825304031372,0.0,150.1927947998047,161.0,76464.8515625,0.0,2181.201904296875,1.0,278.1499938964844,282.98370361328125,300.6705322265625,305.64501953125,293.1499938964844,293.1499938964844,278.1499938964844,35431.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833534300327301,1.0,0.0,0.0,3.781144142150879,3.781169414520264,9.53981043494423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.3564453125,0.0,1679.6162109375,1895.4371337890625,0.0,2781.370361328125,0.9342959523200988,1.0,0.0,3.0,1.0,0.0
17685840,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8311364054679871,0.3577792942523956,0.3244585990905761,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9416486620903016,0.5159983038902283,0.4903254508972168,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.6483352780342102,0.4390796422958374,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.861830472946167,0.4015738070011139,0.3827089369297027,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6577805876731873,0.1752427965402603,0.8040576577186584,284.9577331542969,284.95001220703125,304.2801513671875,297.66680908203125,300.3294372558594,297.2616882324219,284.95770263671875,1.0,0.5593118071556091,1.0,0.6499999761581421,0.9321469664573668,1.0,-2.930356025695801,1.276386857032776,1.6539692878723145,0.6072404980659485,0.9406825304031372,0.9406825304031372,0.0,150.1927947998047,161.0,76464.8515625,0.0,2181.201904296875,1.0,278.1499938964844,282.98370361328125,300.6705322265625,305.64501953125,293.1499938964844,293.1499938964844,278.1499938964844,35431.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833534300327301,1.0,0.0,0.0,3.781144142150879,3.781169414520264,9.53981043494423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.3564453125,0.0,1679.6162109375,1895.4371337890625,0.0,2781.370361328125,0.9342959523200988,1.0,0.0,3.0,1.0,0.0
17685900,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8287516832351685,0.357518583536148,0.324290007352829,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.938269317150116,0.5155766010284424,0.4899966120719909,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.6487945318222046,0.4429282546043396,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8594167232513428,0.4015943706035614,0.3827949464321136,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6559789776802063,0.1752855479717254,0.8045777082443237,284.95703125,284.95001220703125,304.2807006835937,297.67333984375,300.3260498046875,297.2550964355469,284.9570007324219,1.0,0.5610395073890686,1.0,0.6499999761581421,0.933466613292694,1.0,-2.935112953186035,1.2784818410873413,1.6566311120986938,0.6082862615585327,0.9425337314605712,0.9425337314605712,0.0,152.03953552246094,161.0,76610.0859375,0.0,2198.662109375,1.0,278.1499938964844,282.9813537597656,300.6767272949219,305.6612548828125,293.1499938964844,293.1499938964844,278.1499938964844,35474.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338383436203003,1.0,0.0,0.0,3.790140628814697,3.790165901184082,9.585260158928577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.61328125,0.0,1690.6600341796875,1895.4371337890625,0.0,2784.204833984375,0.9363489747047424,1.0,0.0,3.0,1.0,0.0
17685960,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8264610171318054,0.3572543561458587,0.3241163194179535,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9349977970123292,0.5151528716087341,0.4896638989448547,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9990000128746032,0.6492128372192383,0.446653813123703,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8571175336837769,0.4016128182411194,0.382876992225647,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6542606949806213,0.1753236055374145,0.8050647377967834,284.9565124511719,284.95001220703125,304.2809753417969,297.6796264648437,300.3226318359375,297.2487487792969,284.9564819335937,1.0,0.5627099275588989,1.0,0.6499999761581421,0.9348230361938475,1.0,-2.9396655559539795,1.2804793119430542,1.6591863632202148,0.6092798113822937,0.944345235824585,0.944345235824585,0.0,153.83937072753906,164.0,76748.125,0.0,2215.585693359375,1.0,278.1499938964844,282.979248046875,300.6827087402344,305.67681884765625,293.1499938964844,293.1499938964844,278.1499938964844,35511.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341188430786133,1.0,0.0,0.0,3.79858136177063,3.7986068725585938,9.628001862438396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.630859375,0.0,1701.039306640625,1895.4371337890625,0.0,2786.820556640625,0.9382734894752502,1.0,0.0,3.0,1.0,0.0
17686020,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8220053315162659,0.3567137718200683,0.3237574696540832,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9286103248596193,0.514297604560852,0.4889907538890838,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.6499744057655334,0.4534547328948974,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8527013063430786,0.401640236377716,0.3830322921276092,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6509553790092468,0.1753875464200973,0.8059742450714111,284.9555053710937,284.95001220703125,304.2807312011719,297.6914978027344,300.3157958984375,297.2367248535156,284.9554748535156,1.0,0.5658652186393738,1.0,0.6499999761581421,0.9375358819961548,1.0,-2.947659730911255,1.2839568853378296,1.6637029647827148,0.6110082268714905,0.9475144147872924,0.9475144147872924,0.0,157.38137817382812,167.0,76993.828125,0.0,2247.506103515625,1.0,278.1499938964844,282.9755554199219,300.6940612792969,305.7054138183594,293.1499938964844,293.1499938964844,278.1499938964844,35581.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346107006072998,1.0,0.0,0.0,3.8136391639709473,3.813664674758911,9.704484682515613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.4033203125,0.0,1719.68505859375,1895.4371337890625,0.0,2791.4072265625,0.9417061805725098,1.0,0.0,3.0,1.0,0.0
17686080,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8220053315162659,0.3567137718200683,0.3237574696540832,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9286103248596193,0.514297604560852,0.4889907538890838,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.6499744057655334,0.4534547328948974,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8527013063430786,0.401640236377716,0.3830322921276092,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6509553790092468,0.1753875464200973,0.8059742450714111,284.9555053710937,284.95001220703125,304.2807312011719,297.6914978027344,300.3157958984375,297.2367248535156,284.9554748535156,1.0,0.5658652186393738,1.0,0.6499999761581421,0.9375358819961548,1.0,-2.947659730911255,1.2839568853378296,1.6637029647827148,0.6110082268714905,0.9475144147872924,0.9475144147872924,0.0,157.38137817382812,167.0,76993.828125,0.0,2247.506103515625,1.0,278.1499938964844,282.9755554199219,300.6940612792969,305.7054138183594,293.1499938964844,293.1499938964844,278.1499938964844,35581.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346107006072998,1.0,0.0,0.0,3.8136391639709473,3.813664674758911,9.704484682515613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.4033203125,0.0,1719.68505859375,1895.4371337890625,0.0,2791.4072265625,0.9417061805725098,1.0,0.0,3.0,1.0,0.0
17686140,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8169363737106323,0.3561414778232574,0.3233974874019623,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9214256405830384,0.5134102702140808,0.4883181750774383,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9963881373405457,0.6511602401733398,0.4555392563343048,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8477198481559753,0.4016319215297699,0.3831850290298462,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6472159028053284,0.1754283756017685,0.8069019317626953,284.9520568847656,284.95001220703125,304.279296875,297.70233154296875,300.3097229003906,297.2276306152344,284.9518737792969,1.0,0.5685673356056213,1.0,0.6499999761581421,0.940248727798462,1.0,-2.950502395629883,1.285027265548706,1.6654751300811768,0.611542820930481,0.9474509358406068,0.9474509358406068,0.0,161.32008361816406,170.0,77120.6875,0.0,2272.104736328125,1.0,278.1499938964844,282.9712219238281,300.7040710449219,305.7266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35733.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349415063858032,1.0,0.0,0.0,3.823394536972046,3.823420286178589,9.754196526046144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.2568359375,0.0,1732.6827392578125,1895.4371337890625,0.0,2794.4921875,0.9439808130264282,1.0,0.0,3.0,1.0,0.0
17686200,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8169363737106323,0.3561414778232574,0.3233974874019623,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9214256405830384,0.5134102702140808,0.4883181750774383,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9963881373405457,0.6511602401733398,0.4555392563343048,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8477198481559753,0.4016319215297699,0.3831850290298462,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6472159028053284,0.1754283756017685,0.8069019317626953,284.9520568847656,284.95001220703125,304.279296875,297.70233154296875,300.3097229003906,297.2276306152344,284.9518737792969,1.0,0.5685673356056213,1.0,0.6499999761581421,0.940248727798462,1.0,-2.950502395629883,1.285027265548706,1.6654751300811768,0.611542820930481,0.9474509358406068,0.9474509358406068,0.0,161.32008361816406,170.0,77120.6875,0.0,2272.104736328125,1.0,278.1499938964844,282.9712219238281,300.7040710449219,305.7266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35733.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349415063858032,1.0,0.0,0.0,3.823394536972046,3.823420286178589,9.754196526046144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.2568359375,0.0,1732.6827392578125,1895.4371337890625,0.0,2794.4921875,0.9439808130264282,1.0,0.0,3.0,1.0,0.0
17686260,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8121799826622009,0.3555634319782257,0.3230170309543609,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.914896547794342,0.5125076770782471,0.4876172840595245,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.99279522895813,0.6529011130332947,0.4567640423774719,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8432048559188843,0.4015989899635315,0.3833020329475403,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.64384526014328,0.1754676550626754,0.8077545166015625,284.9502258300781,284.95001220703125,304.27655029296875,297.7120361328125,300.3050231933594,297.22216796875,284.9502258300781,1.0,0.5709370374679565,1.0,0.6499999761581421,0.942840576171875,1.0,-2.951790571212769,1.2854008674621582,1.6663898229599,0.6116422414779663,0.9466624855995178,0.9466624855995178,0.0,165.00900268554688,173.0,77183.9921875,0.0,2292.987548828125,1.0,278.1499938964844,282.9696350097656,300.7126770019531,305.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,35868.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350331783294678,1.0,0.0,0.0,3.8275957107543945,3.8276214599609375,9.775644684850704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.673828125,0.0,1738.8441162109375,1895.4371337890625,0.0,2795.347412109375,0.9450243711471558,1.0,0.0,3.0,1.0,0.0
