time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686320,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8121799826622009,0.3555634319782257,0.3230170309543609,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.914896547794342,0.5125076770782471,0.4876172840595245,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.99279522895813,0.6529011130332947,0.4567640423774719,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8432048559188843,0.4015989899635315,0.3833020329475403,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.64384526014328,0.1754676550626754,0.8077545166015625,284.9502258300781,284.95001220703125,304.27655029296875,297.7120361328125,300.3050231933594,297.22216796875,284.9502258300781,1.0,0.5709370374679565,1.0,0.6499999761581421,0.942840576171875,1.0,-2.951790571212769,1.2854008674621582,1.6663898229599,0.6116422414779663,0.9466624855995178,0.9466624855995178,0.0,165.00900268554688,173.0,77183.9921875,0.0,2292.987548828125,1.0,278.1499938964844,282.9696350097656,300.7126770019531,305.7406005859375,293.1499938964844,293.1499938964844,278.1499938964844,35868.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350331783294678,1.0,0.0,0.0,3.8275957107543945,3.8276214599609375,9.775644684850704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.673828125,0.0,1738.8441162109375,1895.4371337890625,0.0,2795.347412109375,0.9450243711471558,1.0,0.0,3.0,1.0,0.0
17686380,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8078593611717224,0.3549990653991699,0.3226342797279358,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.909271001815796,0.5116119980812073,0.4869063794612884,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9896738529205322,0.6547895669937134,0.458145797252655,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8392826318740845,0.4015627205371856,0.3833988904953003,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6409501433372498,0.1755210906267166,0.8085989952087402,284.9503173828125,284.95001220703125,304.2723999023437,297.7204895019531,300.30059814453125,297.2182312011719,284.9503173828125,1.0,0.5731348395347595,1.0,0.6499999761581421,0.9454324841499328,1.0,-2.953268527984619,1.285866141319275,1.667402267456055,0.6117985248565674,0.9468978643417358,0.9468978643417358,0.0,168.37400817871094,176.0,77242.0625,0.0,2312.55615234375,1.0,278.1499938964844,282.9696960449219,300.7206115722656,305.752685546875,293.1499938964844,293.1499938964844,278.1499938964844,35911.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350208401679993,1.0,0.0,0.0,3.8303959369659424,3.830421686172485,9.789953310246349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.51953125,0.0,1742.5885009765625,1895.4371337890625,0.0,2795.232421875,0.9456909894943236,1.0,0.0,3.0,1.0,0.0
17686440,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8078593611717224,0.3549990653991699,0.3226342797279358,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.909271001815796,0.5116119980812073,0.4869063794612884,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9896738529205322,0.6547895669937134,0.458145797252655,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8392826318740845,0.4015627205371856,0.3833988904953003,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6409501433372498,0.1755210906267166,0.8085989952087402,284.9503173828125,284.95001220703125,304.2723999023437,297.7204895019531,300.30059814453125,297.2182312011719,284.9503173828125,1.0,0.5731348395347595,1.0,0.6499999761581421,0.9454324841499328,1.0,-2.953268527984619,1.285866141319275,1.667402267456055,0.6117985248565674,0.9468978643417358,0.9468978643417358,0.0,168.37400817871094,176.0,77242.0625,0.0,2312.55615234375,1.0,278.1499938964844,282.9696960449219,300.7206115722656,305.752685546875,293.1499938964844,293.1499938964844,278.1499938964844,35911.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350208401679993,1.0,0.0,0.0,3.8303959369659424,3.830421686172485,9.789953310246349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.51953125,0.0,1742.5885009765625,1895.4371337890625,0.0,2795.232421875,0.9456909894943236,1.0,0.0,3.0,1.0,0.0
17686500,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8057639002799988,0.3547180294990539,0.3224425911903381,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.906686544418335,0.5111649632453918,0.486549824476242,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9881872534751892,0.6557397842407227,0.4588459432125091,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8374462127685547,0.4015437662601471,0.3834443092346191,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6396040916442871,0.1755509823560714,0.8090265393257141,284.950439453125,284.95001220703125,304.26971435546875,297.7242126464844,300.2982788085937,297.2164611816406,284.9504699707031,1.0,0.5742003917694092,1.0,0.6499999761581421,0.9467284083366394,1.0,-2.95401930809021,1.286105751991272,1.667913556098938,0.6118825674057007,0.9471404552459716,0.9471404552459716,0.0,170.00079345703125,176.0,77269.890625,0.0,2322.08837890625,1.0,278.1499938964844,282.96978759765625,300.7242736816406,305.75836181640625,293.1499938964844,293.1499938964844,278.1499938964844,35921.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835018515586853,1.0,0.0,0.0,3.831685543060303,3.8317112922668457,9.796546009965823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.6796875,0.0,1744.236328125,1895.4371337890625,0.0,2795.2109375,0.9459896683692932,1.0,0.0,3.0,1.0,0.0
17686560,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8037100434303284,0.3544357419013977,0.3222492635250091,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9042435884475708,0.5107168555259705,0.4861915409564972,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.986737072467804,0.6566834449768066,0.4595435857772827,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8356776833534241,0.40152308344841,0.3834871649742126,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6383137702941895,0.1755822449922561,0.8094562292098999,284.9505615234375,284.95001220703125,304.26666259765625,297.72760009765625,300.2957763671875,297.2148132324219,284.9505920410156,1.0,0.575246274471283,1.0,0.6499999761581421,0.9479728937149048,1.0,-2.954763174057007,1.2863467931747437,1.6684163808822632,0.6119711399078369,0.9474156498908995,0.9474156498908995,0.0,171.59756469726562,179.0,77296.390625,0.0,2331.461181640625,1.0,278.1499938964844,282.9698791503906,300.7275695800781,305.763671875,293.1499938964844,293.1499938964844,278.1499938964844,35927.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350158929824829,1.0,0.0,0.0,3.832919597625733,3.8329453468322754,9.802857903196127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.4990234375,0.0,1745.7864990234375,1895.4371337890625,0.0,2795.18603515625,0.946272313594818,1.0,0.0,3.0,1.0,0.0
17686620,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.799748420715332,0.3538632690906524,0.3218545317649841,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8996776342391968,0.509814441204071,0.4854678213596344,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.983905017375946,0.6585363745689392,0.4609177112579345,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8322970867156982,0.4014750123023987,0.383564680814743,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6358623504638672,0.1756462454795837,0.8103154301643372,284.95068359375,284.95001220703125,304.2592468261719,297.73321533203125,300.29034423828125,297.21173095703125,284.9507141113281,1.0,0.5772910118103027,1.0,0.6499999761581421,0.9504618048667908,1.0,-2.956197023391724,1.2868064641952517,1.6693905591964722,0.6121418476104736,0.947964072227478,0.947964072227478,0.0,174.72915649414062,182.0,77344.734375,0.0,2349.81201171875,1.0,278.1499938964844,282.97003173828125,300.7330322265625,305.7728271484375,293.1499938964844,293.1499938964844,278.1499938964844,35934.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350216746330261,1.0,0.0,0.0,3.8352017402648926,3.835227489471436,9.814534678298514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.9482421875,0.0,1748.627197265625,1895.4371337890625,0.0,2795.239990234375,0.9467912912368774,1.0,0.0,3.0,1.0,0.0
17686680,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.799748420715332,0.3538632690906524,0.3218545317649841,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8996776342391968,0.509814441204071,0.4854678213596344,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.983905017375946,0.6585363745689392,0.4609177112579345,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8322970867156982,0.4014750123023987,0.383564680814743,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6358623504638672,0.1756462454795837,0.8103154301643372,284.95068359375,284.95001220703125,304.2592468261719,297.73321533203125,300.29034423828125,297.21173095703125,284.9507141113281,1.0,0.5772910118103027,1.0,0.6499999761581421,0.9504618048667908,1.0,-2.956197023391724,1.2868064641952517,1.6693905591964722,0.6121418476104736,0.947964072227478,0.947964072227478,0.0,174.72915649414062,182.0,77344.734375,0.0,2349.81201171875,1.0,278.1499938964844,282.97003173828125,300.7330322265625,305.7728271484375,293.1499938964844,293.1499938964844,278.1499938964844,35934.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350216746330261,1.0,0.0,0.0,3.8352017402648926,3.835227489471436,9.814534678298514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.9482421875,0.0,1748.627197265625,1895.4371337890625,0.0,2795.239990234375,0.9467912912368774,1.0,0.0,3.0,1.0,0.0
17686740,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7959173917770386,0.3532823920249939,0.3214519321918487,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8952829241752625,0.5089054703712463,0.4847373068332672,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9811077117919922,0.6603553891181946,0.4622693061828613,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8290538191795349,0.4014208614826202,0.3836356401443481,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.633525013923645,0.1757097840309143,0.8111700415611267,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.2843933105469,297.208740234375,284.9507141113281,1.0,0.5793046951293945,1.0,0.6499999761581421,0.9529507756233216,1.0,-2.9575719833374023,1.2872422933578491,1.6703295707702637,0.6123021841049194,0.9484383463859558,0.9484383463859558,0.0,177.8306427001953,185.0,77387.9921875,0.0,2367.923095703125,1.0,278.1499938964844,282.9701538085937,300.73748779296875,305.7806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35941.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835098922252655,1.0,0.0,0.0,3.83726978302002,3.8372957706451416,9.825122333495528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.1416015625,0.0,1751.2098388671875,1895.4371337890625,0.0,2795.96044921875,0.9472613334655762,1.0,0.0,3.0,1.0,0.0
17686800,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7959173917770386,0.3532823920249939,0.3214519321918487,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8952829241752625,0.5089054703712463,0.4847373068332672,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9811077117919922,0.6603553891181946,0.4622693061828613,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8290538191795349,0.4014208614826202,0.3836356401443481,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.633525013923645,0.1757097840309143,0.8111700415611267,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.2843933105469,297.208740234375,284.9507141113281,1.0,0.5793046951293945,1.0,0.6499999761581421,0.9529507756233216,1.0,-2.9575719833374023,1.2872422933578491,1.6703295707702637,0.6123021841049194,0.9484383463859558,0.9484383463859558,0.0,177.8306427001953,185.0,77387.9921875,0.0,2367.923095703125,1.0,278.1499938964844,282.9701538085937,300.73748779296875,305.7806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35941.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835098922252655,1.0,0.0,0.0,3.83726978302002,3.8372957706451416,9.825122333495528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.1416015625,0.0,1751.2098388671875,1895.4371337890625,0.0,2795.96044921875,0.9472613334655762,1.0,0.0,3.0,1.0,0.0
17686860,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918164134025574,0.3524637222290039,0.3208991885185241,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906320929527283,0.5077517032623291,0.4838451743125915,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.977975070476532,0.6619072556495667,0.4634854197502136,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255665898323059,0.4011192917823791,0.3835427463054657,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6308873891830444,0.1755062192678451,0.8111872673034668,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.2767028808594,297.20367431640625,284.9493713378906,1.0,0.5811818838119507,1.0,0.6499999761581421,0.9554518461227416,1.0,-2.9572081565856934,1.2868691682815552,1.6703391075134275,0.612054169178009,0.9474714398384094,0.9474714398384094,0.0,181.08937072753903,188.0,77382.875,0.0,2383.702392578125,1.0,278.1499938964844,282.9697570800781,300.7406616210937,305.7847595214844,293.1499938964844,293.1499938964844,278.1499938964844,35992.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351014852523804,1.0,0.0,0.0,3.83735704421997,3.8373827934265137,9.825567985899395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.4580078125,0.0,1751.713623046875,1895.4371337890625,0.0,2795.984619140625,0.947304368019104,1.0,0.0,3.0,1.0,0.0
17686920,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918164134025574,0.3524637222290039,0.3208991885185241,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906320929527283,0.5077517032623291,0.4838451743125915,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.977975070476532,0.6619072556495667,0.4634854197502136,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255665898323059,0.4011192917823791,0.3835427463054657,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6308873891830444,0.1755062192678451,0.8111872673034668,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.2767028808594,297.20367431640625,284.9493713378906,1.0,0.5811818838119507,1.0,0.6499999761581421,0.9554518461227416,1.0,-2.9572081565856934,1.2868691682815552,1.6703391075134275,0.612054169178009,0.9474714398384094,0.9474714398384094,0.0,181.08937072753903,188.0,77382.875,0.0,2383.702392578125,1.0,278.1499938964844,282.9697570800781,300.7406616210937,305.7847595214844,293.1499938964844,293.1499938964844,278.1499938964844,35992.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351014852523804,1.0,0.0,0.0,3.83735704421997,3.8373827934265137,9.825567985899395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.4580078125,0.0,1751.713623046875,1895.4371337890625,0.0,2795.984619140625,0.947304368019104,1.0,0.0,3.0,1.0,0.0
17686980,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7874693274497986,0.3514599800109863,0.3201779127120971,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8857529163360596,0.5063977241516113,0.4827639460563659,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9745100736618042,0.6632357835769653,0.464546263217926,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8218368291854858,0.4006150066852569,0.3832578957080841,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6279184222221375,0.1750638931989669,0.8101460337638855,284.94757080078125,284.95001220703125,304.2303771972656,297.7442932128906,300.2681579589844,297.1971130371094,284.9474792480469,1.0,0.5828632116317749,1.0,0.6499999761581421,0.9579529762268066,1.0,-2.9547247886657715,1.2855197191238403,1.6692049503326416,0.611254870891571,0.9449661374092102,0.9449661374092102,0.0,184.4722900390625,191.0,77316.8515625,0.0,2396.2685546875,1.0,278.1499938964844,282.96978759765625,300.7435913085937,305.7845458984375,293.1499938964844,293.1499938964844,278.1499938964844,36080.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349278569221497,1.0,0.0,0.0,3.834002733230591,3.834028720855713,9.80839899966668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.7373046875,0.0,1748.314208984375,1895.4371337890625,0.0,2794.365234375,0.9465998411178588,1.0,0.0,3.0,1.0,0.0
17687040,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7874693274497986,0.3514599800109863,0.3201779127120971,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8857529163360596,0.5063977241516113,0.4827639460563659,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9745100736618042,0.6632357835769653,0.464546263217926,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8218368291854858,0.4006150066852569,0.3832578957080841,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6279184222221375,0.1750638931989669,0.8101460337638855,284.94757080078125,284.95001220703125,304.2303771972656,297.7442932128906,300.2681579589844,297.1971130371094,284.9474792480469,1.0,0.5828632116317749,1.0,0.6499999761581421,0.9579529762268066,1.0,-2.9547247886657715,1.2855197191238403,1.6692049503326416,0.611254870891571,0.9449661374092102,0.9449661374092102,0.0,184.4722900390625,191.0,77316.8515625,0.0,2396.2685546875,1.0,278.1499938964844,282.96978759765625,300.7435913085937,305.7845458984375,293.1499938964844,293.1499938964844,278.1499938964844,36080.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349278569221497,1.0,0.0,0.0,3.834002733230591,3.834028720855713,9.80839899966668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.7373046875,0.0,1748.314208984375,1895.4371337890625,0.0,2794.365234375,0.9465998411178588,1.0,0.0,3.0,1.0,0.0
17687100,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7852552533149719,0.3509041965007782,0.319764107465744,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8832820057868958,0.5056599974632263,0.4821613430976867,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9726974368095398,0.6638286709785461,0.465023934841156,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8199204206466675,0.4003017842769623,0.383052796125412,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6263440251350403,0.1747662872076034,0.8092586994171143,284.9467163085937,284.95001220703125,304.2256774902344,297.7462158203125,300.2637023925781,297.1934814453125,284.9466247558594,1.0,0.5836230516433716,1.0,0.6499999761581421,0.9592035412788392,1.0,-2.9527649879455566,1.2845146656036377,1.6682502031326294,0.6106677055358887,0.9432887434959412,0.9432887434959412,0.0,186.1785125732422,191.0,77261.5859375,0.0,2401.318359375,1.0,278.1499938964844,282.9702453613281,300.7450561523437,305.7828674316406,293.1499938964844,293.1499938964844,278.1499938964844,36129.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347690105438232,1.0,0.0,0.0,3.830871343612671,3.830897092819214,9.792382797968455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.419921875,0.0,1744.87744140625,1895.4371337890625,0.0,2792.883544921875,0.9459258317947388,1.0,0.0,3.0,1.0,0.0
17687160,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7830451130867004,0.3503226935863495,0.3193247318267822,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8808220624923706,0.5048922896385193,0.4815278649330139,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9708601236343384,0.6643831729888916,0.4654734432697296,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8179937601089478,0.3999587297439575,0.3828168213367462,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.624735951423645,0.1744300574064254,0.8081823587417603,284.94598388671875,284.95001220703125,304.22100830078125,297.7481994628906,300.2591857910156,297.1897277832031,284.9458923339844,1.0,0.5843343734741211,1.0,0.6499999761581421,0.960387408733368,1.0,-2.950439214706421,1.2833468914031982,1.6670923233032229,0.6099863052368164,0.9414589405059814,0.9414589405059814,0.0,187.87863159179688,194.0,77194.6953125,0.0,2405.66748046875,1.0,278.1499938964844,282.97100830078125,300.7466125488281,305.7803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36175.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834567129611969,1.0,0.0,0.0,3.826909303665161,3.826935291290283,9.772139719643749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.078125,0.0,1740.4134521484375,1895.4371337890625,0.0,2791.0009765625,0.9450644850730896,1.0,0.0,3.0,1.0,0.0
17687220,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7786765694618225,0.3490989804267883,0.3183864057064056,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8759752511978149,0.5032849907875061,0.4801875948905945,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9671507477760316,0.6653954982757568,0.466301828622818,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8141329288482666,0.3992023169994354,0.3822723627090454,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6214513778686523,0.173665702342987,0.805580735206604,284.9449157714844,284.95001220703125,304.2117919921875,297.752197265625,300.25006103515625,297.1820678710937,284.9448547363281,1.0,0.5856313109397888,1.0,0.6499999761581421,0.9627552032470704,1.0,-2.9449150562286377,1.2806121110916138,1.6643030643463137,0.6083926558494568,0.9375238418579102,0.9375238418579102,0.0,191.2456970214844,197.0,77032.9296875,0.0,2412.595703125,1.0,278.1499938964844,282.9733581542969,300.7498474121094,305.7735900878906,293.1499938964844,293.1499938964844,278.1499938964844,36253.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340552449226379,1.0,0.0,0.0,3.8169796466827393,3.817005157470703,9.721492233438769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.59375,0.0,1728.983154296875,1895.4371337890625,0.0,2786.227294921875,0.9428839087486268,1.0,0.0,3.0,1.0,0.0
17687280,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7786765694618225,0.3490989804267883,0.3183864057064056,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8759752511978149,0.5032849907875061,0.4801875948905945,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9671507477760316,0.6653954982757568,0.466301828622818,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8141329288482666,0.3992023169994354,0.3822723627090454,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6214513778686523,0.173665702342987,0.805580735206604,284.9449157714844,284.95001220703125,304.2117919921875,297.752197265625,300.25006103515625,297.1820678710937,284.9448547363281,1.0,0.5856313109397888,1.0,0.6499999761581421,0.9627552032470704,1.0,-2.9449150562286377,1.2806121110916138,1.6643030643463137,0.6083926558494568,0.9375238418579102,0.9375238418579102,0.0,191.2456970214844,197.0,77032.9296875,0.0,2412.595703125,1.0,278.1499938964844,282.9733581542969,300.7498474121094,305.7735900878906,293.1499938964844,293.1499938964844,278.1499938964844,36253.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340552449226379,1.0,0.0,0.0,3.8169796466827393,3.817005157470703,9.721492233438769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.59375,0.0,1728.983154296875,1895.4371337890625,0.0,2786.227294921875,0.9428839087486268,1.0,0.0,3.0,1.0,0.0
17687340,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.774399995803833,0.3478013575077057,0.317377358675003,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.871248185634613,0.501588761806488,0.4787586331367492,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9634189009666444,0.6662779450416565,0.4670373201370239,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8102592825889587,0.3983602821826935,0.3816418647766113,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6180773377418518,0.1727933138608932,0.8024572730064392,284.9443054199219,284.95001220703125,304.2026672363281,297.7562866210937,300.2409362792969,297.17437744140625,284.9442443847656,1.0,0.58677077293396,1.0,0.6499999761581421,0.965122938156128,1.0,-2.9383580684661865,1.2774049043655396,1.660953164100647,0.6065227389335632,0.9333629608154296,0.9333629608154296,0.0,194.55621337890625,200.0,76839.09375,0.0,2417.337646484375,1.0,278.1499938964844,282.9765930175781,300.7533264160156,305.7647705078125,293.1499938964844,293.1499938964844,278.1499938964844,36312.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334181308746338,1.0,0.0,0.0,3.804789066314697,3.804814577102661,9.659495390224038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.6611328125,0.0,1714.7352294921875,1895.4371337890625,0.0,2780.287841796875,0.9401848316192628,1.0,0.0,3.0,1.0,0.0
17687400,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.774399995803833,0.3478013575077057,0.317377358675003,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.871248185634613,0.501588761806488,0.4787586331367492,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9634189009666444,0.6662779450416565,0.4670373201370239,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8102592825889587,0.3983602821826935,0.3816418647766113,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6180773377418518,0.1727933138608932,0.8024572730064392,284.9443054199219,284.95001220703125,304.2026672363281,297.7562866210937,300.2409362792969,297.17437744140625,284.9442443847656,1.0,0.58677077293396,1.0,0.6499999761581421,0.965122938156128,1.0,-2.9383580684661865,1.2774049043655396,1.660953164100647,0.6065227389335632,0.9333629608154296,0.9333629608154296,0.0,194.55621337890625,200.0,76839.09375,0.0,2417.337646484375,1.0,278.1499938964844,282.9765930175781,300.7533264160156,305.7647705078125,293.1499938964844,293.1499938964844,278.1499938964844,36312.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334181308746338,1.0,0.0,0.0,3.804789066314697,3.804814577102661,9.659495390224038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.6611328125,0.0,1714.7352294921875,1895.4371337890625,0.0,2780.287841796875,0.9401848316192628,1.0,0.0,3.0,1.0,0.0
17687460,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7702283263206482,0.3464489579200744,0.3163169026374817,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8666502833366394,0.4998258650302887,0.4772643744945526,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9596814513206482,0.6670581102371216,0.4677005410194397,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8063543438911438,0.3974551856517792,0.3809491097927093,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6146093606948853,0.1718446761369705,0.7989703416824341,284.9438781738281,284.95001220703125,304.19354248046875,297.7603759765625,300.2317810058594,297.166748046875,284.94384765625,1.0,0.5877967476844788,1.0,0.6499999761581421,0.9673559665679932,1.0,-2.931060791015625,1.273869276046753,1.657191514968872,0.6044650673866272,0.9290785193443298,0.9290785193443298,0.0,197.82241821289065,203.0,76623.1796875,0.0,2420.489990234375,1.0,278.1499938964844,282.9803771972656,300.75689697265625,305.7545471191406,293.1499938964844,293.1499938964844,278.1499938964844,36359.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326981067657471,1.0,0.0,0.0,3.791097640991211,3.791123151779175,9.59010208134714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.99609375,0.0,1698.680419921875,1895.4371337890625,0.0,2773.576416015625,0.9371408224105836,1.0,0.0,3.0,1.0,0.0
17687520,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7702283263206482,0.3464489579200744,0.3163169026374817,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8666502833366394,0.4998258650302887,0.4772643744945526,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9596814513206482,0.6670581102371216,0.4677005410194397,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8063543438911438,0.3974551856517792,0.3809491097927093,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6146093606948853,0.1718446761369705,0.7989703416824341,284.9438781738281,284.95001220703125,304.19354248046875,297.7603759765625,300.2317810058594,297.166748046875,284.94384765625,1.0,0.5877967476844788,1.0,0.6499999761581421,0.9673559665679932,1.0,-2.931060791015625,1.273869276046753,1.657191514968872,0.6044650673866272,0.9290785193443298,0.9290785193443298,0.0,197.82241821289065,203.0,76623.1796875,0.0,2420.489990234375,1.0,278.1499938964844,282.9803771972656,300.75689697265625,305.7545471191406,293.1499938964844,293.1499938964844,278.1499938964844,36359.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326981067657471,1.0,0.0,0.0,3.791097640991211,3.791123151779175,9.59010208134714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.99609375,0.0,1698.680419921875,1895.4371337890625,0.0,2773.576416015625,0.9371408224105836,1.0,0.0,3.0,1.0,0.0
17687580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7678748369216919,0.3456443250179291,0.3156821727752685,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8640619516372681,0.4987789988517761,0.4763730764389038,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9575278759002686,0.6674520969390869,0.4680436849594116,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8040890693664551,0.3969033062458038,0.3805202543735504,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6125522255897522,0.1712632924318313,0.7967965602874756,284.9437255859375,284.95001220703125,304.18829345703125,297.7626953125,300.2265319824219,297.16241455078125,284.9436950683594,1.0,0.5883328914642334,1.0,0.6499999761581421,0.968639075756073,1.0,-2.926511526107788,1.271674633026123,1.654836893081665,0.603190004825592,0.9265521764755248,0.9265521764755248,0.0,199.6793670654297,203.0,76488.7421875,0.0,2421.546142578125,1.0,278.1499938964844,282.9827575683594,300.75897216796875,305.7479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36381.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322473168373108,1.0,0.0,0.0,3.782562255859375,3.782587766647339,9.546968158247182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.1689453125,0.0,1688.670166015625,1895.4371337890625,0.0,2769.375732421875,0.9352394342422484,1.0,0.0,3.0,1.0,0.0
17687640,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7661539912223816,0.345039039850235,0.3152034878730774,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8621712923049927,0.4979920387268066,0.4757018387317657,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9559327960014344,0.6677241325378418,0.4682841300964355,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8024230003356934,0.3964835703372955,0.3801921010017395,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6109958291053772,0.1708206534385681,0.7951304912567139,284.943603515625,284.95001220703125,304.1843566894531,297.7643737792969,300.2226257324219,297.1592102050781,284.9435729980469,1.0,0.5887120962142944,1.0,0.6499999761581421,0.9695889949798584,1.0,-2.9230213165283203,1.269994020462036,1.6530272960662842,0.6022146344184875,0.9246580004692078,0.9246580004692078,0.0,201.0479888916016,206.0,76385.6640625,0.0,2422.07177734375,1.0,278.1499938964844,282.984619140625,300.760498046875,305.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,36396.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319023847579956,1.0,0.0,0.0,3.776021480560303,3.776046752929688,9.513979080111312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.6640625,0.0,1681.0157470703125,1895.4371337890625,0.0,2766.162109375,0.9337810277938844,1.0,0.0,3.0,1.0,0.0
17687700,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7641534805297852,0.3443162441253662,0.3146304786205292,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8599755167961121,0.4970529675483703,0.4748993813991546,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9540563821792604,0.6680209636688232,0.4685506522655487,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.800477921962738,0.3959771394729614,0.3797937929630279,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6091410517692566,0.1702860891819,0.7931059002876282,284.9434814453125,284.95001220703125,304.1796875,297.76629638671875,300.2180480957031,297.155517578125,284.9434509277344,1.0,0.5891374349594116,1.0,0.6499999761581421,0.9707054495811462,1.0,-2.918776273727417,1.2679532766342163,1.6508231163024902,0.6010318994522095,0.922404646873474,0.922404646873474,0.0,202.64976501464844,206.0,76260.34375,0.0,2422.392822265625,1.0,278.1499938964844,282.9868469238281,300.76226806640625,305.73663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36413.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831483781337738,1.0,0.0,0.0,3.7680740356445312,3.768099308013916,9.473973250351264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.3798828125,0.0,1671.7347412109375,1895.4371337890625,0.0,2762.262451171875,0.9320085048675536,1.0,0.0,3.0,1.0,0.0
17687760,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7621756196022034,0.3435808420181274,0.3140460550785064,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8578065633773804,0.496097981929779,0.4740819334983825,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9521772265434264,0.6682912111282349,0.4687988460063934,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7985458970069885,0.395455926656723,0.3793814480304718,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.6072699427604675,0.1697359830141067,0.7910100221633911,284.9433898925781,284.95001220703125,304.1749572753906,297.7681884765625,300.21343994140625,297.1518249511719,284.9433288574219,1.0,0.5895410180091858,1.0,0.6499999761581421,0.9717633724212646,1.0,-2.914375066757202,1.265844464302063,1.6485306024551392,0.5998140573501587,0.9201213717460632,0.9201213717460632,0.0,204.2449951171875,209.0,76130.5703125,0.0,2422.39453125,1.0,278.1499938964844,282.9891662597656,300.7640075683594,305.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,36428.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310512900352478,1.0,0.0,0.0,3.759851455688477,3.759876489639282,9.432670253772812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.3330078125,0.0,1662.15771484375,1895.4371337890625,0.0,2758.234130859375,0.9301739931106568,1.0,0.0,3.0,1.0,0.0
17687820,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7582869529724121,0.3420748710632324,0.3128453493118286,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8535468578338623,0.4941437542438507,0.4724049568176269,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9484129548072816,0.6687572002410889,0.469243586063385,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7947210073471069,0.3943724036216736,0.378517746925354,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6034815907478333,0.1685932129621505,0.7866233587265015,284.94317626953125,284.95001220703125,304.16534423828125,297.77178955078125,300.2041931152344,297.1445617675781,284.943115234375,1.0,0.5902898907661438,1.0,0.6499999761581421,0.973879098892212,1.0,-2.9051401615142822,1.2614283561706543,1.6437119245529177,0.5972735285758972,0.915464460849762,0.915464460849762,0.0,207.4193572998047,212.0,75858.375,0.0,2421.527099609375,1.0,278.1499938964844,282.9940185546875,300.767333984375,305.7158508300781,293.1499938964844,293.1499938964844,278.1499938964844,36457.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301501274108887,1.0,0.0,0.0,3.74264144897461,3.742666482925415,9.346515525976428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.0712890625,0.0,1642.2135009765625,1895.4371337890625,0.0,2749.843505859375,0.9263335466384888,1.0,0.0,3.0,1.0,0.0
17687880,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7582869529724121,0.3420748710632324,0.3128453493118286,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8535468578338623,0.4941437542438507,0.4724049568176269,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9484129548072816,0.6687572002410889,0.469243586063385,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7947210073471069,0.3943724036216736,0.378517746925354,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6034815907478333,0.1685932129621505,0.7866233587265015,284.94317626953125,284.95001220703125,304.16534423828125,297.77178955078125,300.2041931152344,297.1445617675781,284.943115234375,1.0,0.5902898907661438,1.0,0.6499999761581421,0.973879098892212,1.0,-2.9051401615142822,1.2614283561706543,1.6437119245529177,0.5972735285758972,0.915464460849762,0.915464460849762,0.0,207.4193572998047,212.0,75858.375,0.0,2421.527099609375,1.0,278.1499938964844,282.9940185546875,300.767333984375,305.7158508300781,293.1499938964844,293.1499938964844,278.1499938964844,36457.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301501274108887,1.0,0.0,0.0,3.74264144897461,3.742666482925415,9.346515525976428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.0712890625,0.0,1642.2135009765625,1895.4371337890625,0.0,2749.843505859375,0.9263335466384888,1.0,0.0,3.0,1.0,0.0
17687940,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7544794678688049,0.340518593788147,0.3115993738174438,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.849380612373352,0.4921252727508545,0.4706674218177795,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.944635272026062,0.6691130995750427,0.4696123003959656,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7909416556358337,0.393229216337204,0.3775977194309234,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.599624514579773,0.1673907488584518,0.781965434551239,284.9429626464844,284.95001220703125,304.1553649902344,297.7750549316406,300.19482421875,297.1374206542969,284.94293212890625,1.0,0.5909595489501953,1.0,0.6499999761581421,0.975994884967804,1.0,-2.8952951431274414,1.2567298412322998,1.6385653018951416,0.5945900082588196,0.9106736779212952,0.9106736779212952,0.0,210.57540893554688,200.0,75568.0625,0.0,2419.457763671875,1.0,278.1499938964844,282.9991455078125,300.7703552246094,305.7001647949219,293.1499938964844,293.1499938964844,278.1499938964844,36484.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291967511177063,1.0,0.0,0.0,3.72434401512146,3.724368810653688,9.255350619241652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.6904296875,0.0,1621.16552734375,1895.4371337890625,0.0,2740.969482421875,0.9222514033317566,1.0,0.0,3.0,1.0,0.0
17688000,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7544794678688049,0.340518593788147,0.3115993738174438,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.849380612373352,0.4921252727508545,0.4706674218177795,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.944635272026062,0.6691130995750427,0.4696123003959656,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7909416556358337,0.393229216337204,0.3775977194309234,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.599624514579773,0.1673907488584518,0.781965434551239,284.9429626464844,284.95001220703125,304.1553649902344,297.7750549316406,300.19482421875,297.1374206542969,284.94293212890625,1.0,0.5909595489501953,1.0,0.6499999761581421,0.975994884967804,1.0,-2.8952951431274414,1.2567298412322998,1.6385653018951416,0.5945900082588196,0.9106736779212952,0.9106736779212952,0.0,210.57540893554688,200.0,75568.0625,0.0,2419.457763671875,1.0,278.1499938964844,282.9991455078125,300.7703552246094,305.7001647949219,293.1499938964844,293.1499938964844,278.1499938964844,36484.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291967511177063,1.0,0.0,0.0,3.72434401512146,3.724368810653688,9.255350619241652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.6904296875,0.0,1621.16552734375,1895.4371337890625,0.0,2740.969482421875,0.9222514033317566,1.0,0.0,3.0,1.0,0.0
17688060,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7556535005569458,0.3389537930488586,0.3100923299789428,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8508372902870178,0.4900778830051422,0.4686399400234222,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9481493830680848,0.6694101095199585,0.4697462022304535,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7926905751228333,0.3920615911483764,0.3763913810253143,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6000535488128662,0.1661684811115265,0.7759599089622498,284.94122314453125,284.95001220703125,304.1449279785156,297.7779541015625,300.1852111816406,297.1305847167969,284.94110107421875,1.0,0.587043821811676,1.0,0.6499999761581421,0.9779804944992064,1.0,-2.882539749145508,1.2506786584854126,1.6318610906600952,0.5912526845932007,0.9041866064071656,0.9041866064071656,0.0,207.1044921875,188.0,75209.6484375,0.0,2379.602294921875,1.0,278.1499938964844,283.0038452148437,300.7727966308594,305.6807861328125,293.1499938964844,293.1499938964844,278.1499938964844,36582.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281689882278442,1.0,0.0,0.0,3.7030742168426514,3.703098773956299,9.149937341135228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.4697265625,0.0,1597.4447021484375,1895.4371337890625,0.0,2731.406982421875,0.9175371527671814,1.0,0.0,3.0,1.0,0.0
17688120,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7556535005569458,0.3389537930488586,0.3100923299789428,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8508372902870178,0.4900778830051422,0.4686399400234222,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9481493830680848,0.6694101095199585,0.4697462022304535,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7926905751228333,0.3920615911483764,0.3763913810253143,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6000535488128662,0.1661684811115265,0.7759599089622498,284.94122314453125,284.95001220703125,304.1449279785156,297.7779541015625,300.1852111816406,297.1305847167969,284.94110107421875,1.0,0.587043821811676,1.0,0.6499999761581421,0.9779804944992064,1.0,-2.882539749145508,1.2506786584854126,1.6318610906600952,0.5912526845932007,0.9041866064071656,0.9041866064071656,0.0,207.1044921875,188.0,75209.6484375,0.0,2379.602294921875,1.0,278.1499938964844,283.0038452148437,300.7727966308594,305.6807861328125,293.1499938964844,293.1499938964844,278.1499938964844,36582.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281689882278442,1.0,0.0,0.0,3.7030742168426514,3.703098773956299,9.149937341135228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.4697265625,0.0,1597.4447021484375,1895.4371337890625,0.0,2731.406982421875,0.9175371527671814,1.0,0.0,3.0,1.0,0.0
