time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688180,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7598443627357483,0.3374106884002685,0.3084602355957031,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.855684757232666,0.488020122051239,0.4664508998394012,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9558469653129578,0.669655442237854,0.4697322845458984,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7977567315101624,0.3908893167972564,0.3750290870666504,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6030513048171997,0.164953738451004,0.769262433052063,284.9403381347656,284.95001220703125,304.1340026855469,297.7803955078125,300.17559814453125,297.1243896484375,284.9402770996094,1.0,0.5809655785560608,1.0,0.6499999761581421,0.979966163635254,1.0,-2.868244171142578,1.2439137697219849,1.6243305206298828,0.5875340104103088,0.8973609805107117,0.8973609805107117,0.0,199.9075469970703,176.0,74799.3984375,0.0,2319.130615234375,1.0,278.1499938964844,283.0104064941406,300.7744140625,305.65625,293.1499938964844,293.1499938964844,278.45001220703125,36673.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269560933113098,1.0,0.0,0.0,3.677838802337648,3.677863121032715,9.02565375326958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.1962890625,0.0,1569.4417724609375,1895.4371337890625,0.0,2720.12841796875,0.911961019039154,1.0,0.0,3.0,1.0,0.0
17688240,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7598443627357483,0.3374106884002685,0.3084602355957031,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.855684757232666,0.488020122051239,0.4664508998394012,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9558469653129578,0.669655442237854,0.4697322845458984,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7977567315101624,0.3908893167972564,0.3750290870666504,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6030513048171997,0.164953738451004,0.769262433052063,284.9403381347656,284.95001220703125,304.1340026855469,297.7803955078125,300.17559814453125,297.1243896484375,284.9402770996094,1.0,0.5809655785560608,1.0,0.6499999761581421,0.979966163635254,1.0,-2.868244171142578,1.2439137697219849,1.6243305206298828,0.5875340104103088,0.8973609805107117,0.8973609805107117,0.0,199.9075469970703,176.0,74799.3984375,0.0,2319.130615234375,1.0,278.1499938964844,283.0104064941406,300.7744140625,305.65625,293.1499938964844,293.1499938964844,278.45001220703125,36673.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269560933113098,1.0,0.0,0.0,3.677838802337648,3.677863121032715,9.02565375326958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.1962890625,0.0,1569.4417724609375,1895.4371337890625,0.0,2720.12841796875,0.911961019039154,1.0,0.0,3.0,1.0,0.0
17688300,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.762825071811676,0.3368902504444122,0.3076934218406677,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8590803146362305,0.4872259497642517,0.4653964638710022,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9607290625572203,0.6701228618621826,0.46977499127388,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8012139201164246,0.3904972672462463,0.3743760883808136,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.6052495241165161,0.1644406616687774,0.765910267829895,285.0473327636719,284.95001220703125,304.1283264160156,297.78143310546875,300.1723022460937,297.1240539550781,285.04864501953125,1.0,0.5774675011634827,1.0,0.6499999761581421,0.9809589385986328,1.0,-2.861290216445923,1.2406266927719116,1.6206636428833008,0.585698127746582,0.9826935529708862,0.9826935529708862,0.0,195.49337768554688,176.0,73983.3203125,0.0,2285.461669921875,1.0,278.40191650390625,283.1347045898437,300.74908447265625,305.47296142578125,293.1499938964844,293.1499938964844,278.45001220703125,33307.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822226881980896,1.0,0.0,0.0,3.7331254482269287,3.733149766921997,9.299047292188334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.5546875,0.0,1607.0263671875,1895.4371337890625,0.0,2676.212158203125,0.9235174655914308,1.0,0.0,3.0,1.0,0.0
17688360,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7666694521903992,0.3364149928092956,0.3071221709251404,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8633860945701599,0.4864889979362488,0.4645423889160156,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9664794206619264,0.6706089973449707,0.4700251817703247,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8055235147476196,0.390163391828537,0.373889684677124,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6081040501594543,0.1639778912067413,0.7629233598709106,285.0150756835937,284.95001220703125,304.1224670410156,297.78228759765625,300.1692810058594,297.12420654296875,285.0115966796875,1.0,0.5737922787666321,1.0,0.6499999761581421,0.981910526752472,1.0,-2.855702638626098,1.2379746437072754,1.6177281141281128,0.5842206478118896,0.9892714023590088,0.9892714023590088,0.0,190.52584838867188,164.0,74080.1171875,0.0,2251.599609375,1.0,278.4431457519531,283.1028137207031,300.7674560546875,305.5544128417969,293.1499938964844,293.1499938964844,278.1499938964844,33014.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215079307556152,1.0,0.0,0.0,3.8029801845550537,3.8030052185058594,9.65031404120964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.484375,0.0,1686.8466796875,1895.4371337890625,0.0,2669.545166015625,0.9373791217803956,1.0,0.0,3.0,1.0,0.0
17688420,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7739844918251038,0.3342771530151367,0.3051255941390991,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8718623518943787,0.4838382005691528,0.4619739651679992,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.976960062980652,0.669832706451416,0.4695082008838653,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8136327862739563,0.3885198831558227,0.3722212612628937,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6134880781173706,0.1625952571630478,0.7555814981460571,284.8895263671875,284.95001220703125,304.1102294921875,297.7835693359375,300.155517578125,297.1121826171875,284.8916931152344,1.0,0.5656871199607849,1.0,0.6499999761581421,0.98381370306015,1.0,-2.838773727416992,1.2299671173095703,1.6088067293167114,0.5800026059150696,0.8752634525299072,0.8752634525299072,0.0,180.64581298828125,152.0,74222.5703125,0.0,2174.7939453125,1.0,278.1566772460937,282.9778747558594,300.79315185546875,305.6748962402344,293.1499938964844,293.1499938964844,278.45001220703125,39064.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267821669578552,1.0,0.0,0.0,3.677887916564941,3.677912712097168,9.02589420093136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.0634765625,0.0,1587.5205078125,1895.4371337890625,0.0,2718.51123046875,0.914096176624298,1.0,0.0,3.0,1.0,0.0
17688480,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7739844918251038,0.3342771530151367,0.3051255941390991,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8718623518943787,0.4838382005691528,0.4619739651679992,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.976960062980652,0.669832706451416,0.4695082008838653,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8136327862739563,0.3885198831558227,0.3722212612628937,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6134880781173706,0.1625952571630478,0.7555814981460571,284.8895263671875,284.95001220703125,304.1102294921875,297.7835693359375,300.155517578125,297.1121826171875,284.8916931152344,1.0,0.5656871199607849,1.0,0.6499999761581421,0.98381370306015,1.0,-2.838773727416992,1.2299671173095703,1.6088067293167114,0.5800026059150696,0.8752634525299072,0.8752634525299072,0.0,180.64581298828125,152.0,74222.5703125,0.0,2174.7939453125,1.0,278.1566772460937,282.9778747558594,300.79315185546875,305.6748962402344,293.1499938964844,293.1499938964844,278.45001220703125,39064.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267821669578552,1.0,0.0,0.0,3.677887916564941,3.677912712097168,9.02589420093136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.0634765625,0.0,1587.5205078125,1895.4371337890625,0.0,2718.51123046875,0.914096176624298,1.0,0.0,3.0,1.0,0.0
17688540,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7837644219398499,0.333126813173294,0.3034682869911194,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8829743266105652,0.4820745885372162,0.4596685767173767,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9888989329338074,0.6704895496368408,0.4694097340106964,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8235251903533936,0.3875815868377685,0.370726466178894,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6201116442680359,0.1614982932806015,0.7482444047927856,284.9862365722656,284.95001220703125,304.09722900390625,297.7841796875,300.1479187011719,297.1112670898437,284.9844055175781,1.0,0.5570196509361267,1.0,0.6499999761581421,0.9857168793678284,1.0,-2.823271512985229,1.2226481437683103,1.600623369216919,0.5760087966918945,0.9559590816497804,0.9559590816497804,0.0,169.6350555419922,140.0,73289.828125,0.0,2095.768310546875,1.0,278.4427185058594,283.09228515625,300.7658996582031,305.5079040527344,293.1499938964844,293.1499938964844,278.1499938964844,34166.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199818134307861,1.0,0.0,0.0,3.76859450340271,3.768619298934937,9.476589752921428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.0888671875,0.0,1654.9945068359375,1895.4371337890625,0.0,2655.400634765625,0.9305285811424256,1.0,0.0,3.0,1.0,0.0
17688600,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7837644219398499,0.333126813173294,0.3034682869911194,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8829743266105652,0.4820745885372162,0.4596685767173767,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9888989329338074,0.6704895496368408,0.4694097340106964,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8235251903533936,0.3875815868377685,0.370726466178894,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6201116442680359,0.1614982932806015,0.7482444047927856,284.9862365722656,284.95001220703125,304.09722900390625,297.7841796875,300.1479187011719,297.1112670898437,284.9844055175781,1.0,0.5570196509361267,1.0,0.6499999761581421,0.9857168793678284,1.0,-2.823271512985229,1.2226481437683103,1.600623369216919,0.5760087966918945,0.9559590816497804,0.9559590816497804,0.0,169.6350555419922,140.0,73289.828125,0.0,2095.768310546875,1.0,278.4427185058594,283.09228515625,300.7658996582031,305.5079040527344,293.1499938964844,293.1499938964844,278.1499938964844,34166.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199818134307861,1.0,0.0,0.0,3.76859450340271,3.768619298934937,9.476589752921428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.0888671875,0.0,1654.9945068359375,1895.4371337890625,0.0,2655.400634765625,0.9305285811424256,1.0,0.0,3.0,1.0,0.0
17688660,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7942327260971069,0.3311233222484588,0.3014910817146301,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8950157165527344,0.4794971048831939,0.457054853439331,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6698144674301147,0.4680739641189575,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8339787125587463,0.3859839141368866,0.3689995408058166,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6269968152046204,0.160123273730278,0.7405974864959717,284.8964233398437,284.95001220703125,304.0833435058594,297.78399658203125,300.1344909667969,297.10137939453125,284.8974304199219,1.0,0.5479246377944946,1.0,0.6499999761581421,0.9874401688575744,1.0,-2.8049635887146,1.213987946510315,1.5909757614135742,0.5715926289558411,0.8599510788917542,0.8599510788917542,0.0,158.76036071777344,128.0,73230.828125,0.0,2013.6124267578125,1.0,278.1571655273437,283.0006408691406,300.7884521484375,305.6049194335937,293.1499938964844,293.1499938964844,278.45001220703125,39428.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241142630577087,1.0,0.0,0.0,3.6134250164031982,3.6134493350982666,8.712272006050625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.5322265625,0.0,1518.2535400390625,1895.4371337890625,0.0,2693.7265625,0.9001706838607788,1.0,0.0,3.0,1.0,0.0
17688720,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7942327260971069,0.3311233222484588,0.3014910817146301,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8950157165527344,0.4794971048831939,0.457054853439331,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6698144674301147,0.4680739641189575,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8339787125587463,0.3859839141368866,0.3689995408058166,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6269968152046204,0.160123273730278,0.7405974864959717,284.8964233398437,284.95001220703125,304.0833435058594,297.78399658203125,300.1344909667969,297.10137939453125,284.8974304199219,1.0,0.5479246377944946,1.0,0.6499999761581421,0.9874401688575744,1.0,-2.8049635887146,1.213987946510315,1.5909757614135742,0.5715926289558411,0.8599510788917542,0.8599510788917542,0.0,158.76036071777344,128.0,73230.828125,0.0,2013.6124267578125,1.0,278.1571655273437,283.0006408691406,300.7884521484375,305.6049194335937,293.1499938964844,293.1499938964844,278.45001220703125,39428.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241142630577087,1.0,0.0,0.0,3.6134250164031982,3.6134493350982666,8.712272006050625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.5322265625,0.0,1518.2535400390625,1895.4371337890625,0.0,2693.7265625,0.9001706838607788,1.0,0.0,3.0,1.0,0.0
17688780,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8035905957221985,0.3299338519573211,0.2999533116817474,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9057148098945618,0.477651298046112,0.4548385143280029,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.6728005409240723,0.4509669542312622,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8433175086975098,0.3849681615829468,0.3675845563411712,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.63286292552948,0.1589693278074264,0.7335832715034485,284.9689025878906,284.95001220703125,304.0685119628906,297.7829895019531,300.1303100585937,297.1109619140625,284.9659423828125,1.0,0.5374747514724731,1.0,0.6499999761581421,0.9891634583473206,1.0,-2.769694328308105,1.1974059343338013,1.5722883939743042,0.5631399154663086,0.9208142161369324,0.9208142161369324,0.0,149.34400939941406,116.0,71867.53125,0.0,1912.79931640625,1.0,278.4428100585937,283.0981750488281,300.7598571777344,305.4203186035156,293.1499938964844,293.1499938964844,278.1499938964844,34736.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165027499198914,1.0,0.0,0.0,3.691071033477783,3.691095352172852,9.090716162063472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.169921875,0.0,1569.7864990234375,1895.4371337890625,0.0,2623.20068359375,0.91303688287735,1.0,0.0,3.0,1.0,0.0
17688840,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8035905957221985,0.3299338519573211,0.2999533116817474,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9057148098945618,0.477651298046112,0.4548385143280029,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.6728005409240723,0.4509669542312622,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8433175086975098,0.3849681615829468,0.3675845563411712,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.63286292552948,0.1589693278074264,0.7335832715034485,284.9689025878906,284.95001220703125,304.0685119628906,297.7829895019531,300.1303100585937,297.1109619140625,284.9659423828125,1.0,0.5374747514724731,1.0,0.6499999761581421,0.9891634583473206,1.0,-2.769694328308105,1.1974059343338013,1.5722883939743042,0.5631399154663086,0.9208142161369324,0.9208142161369324,0.0,149.34400939941406,116.0,71867.53125,0.0,1912.79931640625,1.0,278.4428100585937,283.0981750488281,300.7598571777344,305.4203186035156,293.1499938964844,293.1499938964844,278.1499938964844,34736.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165027499198914,1.0,0.0,0.0,3.691071033477783,3.691095352172852,9.090716162063472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.169921875,0.0,1569.7864990234375,1895.4371337890625,0.0,2623.20068359375,0.91303688287735,1.0,0.0,3.0,1.0,0.0
17688900,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8087611794471741,0.3289378881454468,0.2991221249103546,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9120730757713318,0.4763277769088745,0.4536591172218323,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9990000128746032,0.6750378012657166,0.4412833452224731,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8486220836639404,0.3841415047645569,0.366828978061676,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.636239767074585,0.1582788228988647,0.7300629019737244,284.84051513671875,284.95001220703125,304.06072998046875,297.7821350097656,300.1292419433594,297.1182861328125,284.8401184082031,1.0,0.5318741202354431,1.0,0.6499999761581421,0.9900251626968384,1.0,-2.750516176223755,1.1883901357650757,1.5621260404586792,0.5585600137710571,0.8201083540916443,0.8201083540916443,0.0,144.42530822753906,116.0,71864.3828125,0.0,1859.8656005859373,1.0,278.197509765625,282.97137451171875,300.7966003417969,305.59161376953125,293.1499938964844,293.1499938964844,278.1499938964844,40572.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201251029968262,1.0,0.0,0.0,3.595217227935791,3.59524154663086,8.624691645309213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.66015625,0.0,1506.76611328125,1895.4371337890625,0.0,2656.728515625,0.8935489654541016,1.0,0.0,3.0,1.0,0.0
17688960,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8137341141700745,0.3279656171798706,0.2980248630046844,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9187613725662231,0.4749862551689148,0.452183723449707,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.6778157353401184,0.4314863681793213,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8540416955947876,0.3832822740077972,0.3658221065998077,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.639668881893158,0.1575656831264495,0.7260293364524841,284.8964233398437,284.95001220703125,304.0526733398437,297.7810363769531,300.12945556640625,297.1282043457031,284.8964233398437,1.0,0.5260091423988342,1.0,0.6499999761581421,0.990636110305786,1.0,-2.729595184326172,1.1785725355148315,1.5510225296020508,0.5535772442817688,0.8308438658714294,0.8308438658714294,0.0,139.49368286132812,104.0,71077.6796875,0.0,1804.9158935546875,1.0,278.1581115722656,283.03369140625,300.7764587402344,305.4612731933594,293.1499938964844,293.1499938964844,278.45001220703125,40141.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188478350639343,1.0,0.0,0.0,3.4851090908050537,3.4851322174072266,8.104497055683169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.134765625,0.0,1386.9281005859375,1895.4371337890625,0.0,2644.8984375,0.8726577162742615,1.0,0.0,3.0,1.0,0.0
17689020,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8259950876235962,0.3268653154373169,0.2965488135814667,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9358481168746948,0.4730750620365143,0.4498861730098724,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.685763418674469,0.4094065129756927,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8677985072135925,0.3822077214717865,0.3643262982368469,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6486477255821228,0.1564872562885284,0.7190979719161987,284.9601135253906,284.95001220703125,304.0356750488281,297.7781066894531,300.13934326171875,297.1654968261719,284.95819091796875,1.0,0.5138048529624939,1.0,0.6499999761581421,0.9918580651283264,1.0,-2.688399314880371,1.1592307090759275,1.5291686058044434,0.5438036918640137,0.8811412453651428,0.8811412453651428,0.0,128.9541015625,107.0,69600.140625,0.0,1695.14794921875,1.0,278.44140625,283.1264953613281,300.74761962890625,305.2615051269531,293.1499938964844,293.1499938964844,278.75,35251.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096343874931335,1.0,0.0,0.0,3.550378561019897,3.550401449203491,8.410902978539525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.998046875,0.0,1419.6876220703125,1895.4371337890625,0.0,2559.82666015625,0.8819175362586975,1.0,0.0,3.0,1.0,0.0
17689080,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8259950876235962,0.3268653154373169,0.2965488135814667,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9358481168746948,0.4730750620365143,0.4498861730098724,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.685763418674469,0.4094065129756927,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8677985072135925,0.3822077214717865,0.3643262982368469,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6486477255821228,0.1564872562885284,0.7190979719161987,284.9601135253906,284.95001220703125,304.0356750488281,297.7781066894531,300.13934326171875,297.1654968261719,284.95819091796875,1.0,0.5138048529624939,1.0,0.6499999761581421,0.9918580651283264,1.0,-2.688399314880371,1.1592307090759275,1.5291686058044434,0.5438036918640137,0.8811412453651428,0.8811412453651428,0.0,128.9541015625,107.0,69600.140625,0.0,1695.14794921875,1.0,278.44140625,283.1264953613281,300.74761962890625,305.2615051269531,293.1499938964844,293.1499938964844,278.75,35251.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096343874931335,1.0,0.0,0.0,3.550378561019897,3.550401449203491,8.410902978539525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.998046875,0.0,1419.6876220703125,1895.4371337890625,0.0,2559.82666015625,0.8819175362586975,1.0,0.0,3.0,1.0,0.0
17689140,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8339135646820068,0.3258906006813049,0.2954652607440948,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466581344604492,0.47132208943367,0.448006123304367,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6942831873893738,0.3955830931663513,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.877004861831665,0.3812869191169739,0.3632265627384186,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6545584797859192,0.155612826347351,0.7139768600463867,285.00634765625,284.95001220703125,304.0174865722656,297.7741394042969,300.1509704589844,297.2048034667969,285.0016174316406,1.0,0.5063917636871338,1.0,0.6499999761581421,0.9930800199508668,1.0,-2.660733461380005,1.1462284326553345,1.5145050287246704,0.5371577143669128,0.9571080207824708,0.9571080207824708,0.0,122.54264068603516,110.0,68717.4765625,0.0,1626.1805419921875,1.0,278.7421875,283.19482421875,300.75360107421875,305.18829345703125,293.1499938964844,293.1499938964844,278.45001220703125,32545.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033607602119446,1.0,0.0,0.0,3.692601203918457,3.692625045776367,9.09825530470698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.263671875,0.0,1554.933349609375,1895.4371337890625,0.0,2502.191650390625,0.9119062423706056,1.0,0.0,3.0,1.0,0.0
17689200,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8339135646820068,0.3258906006813049,0.2954652607440948,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466581344604492,0.47132208943367,0.448006123304367,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6942831873893738,0.3955830931663513,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.877004861831665,0.3812869191169739,0.3632265627384186,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6545584797859192,0.155612826347351,0.7139768600463867,285.00634765625,284.95001220703125,304.0174865722656,297.7741394042969,300.1509704589844,297.2048034667969,285.0016174316406,1.0,0.5063917636871338,1.0,0.6499999761581421,0.9930800199508668,1.0,-2.660733461380005,1.1462284326553345,1.5145050287246704,0.5371577143669128,0.9571080207824708,0.9571080207824708,0.0,122.54264068603516,110.0,68717.4765625,0.0,1626.1805419921875,1.0,278.7421875,283.19482421875,300.75360107421875,305.18829345703125,293.1499938964844,293.1499938964844,278.45001220703125,32545.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033607602119446,1.0,0.0,0.0,3.692601203918457,3.692625045776367,9.09825530470698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.263671875,0.0,1554.933349609375,1895.4371337890625,0.0,2502.191650390625,0.9119062423706056,1.0,0.0,3.0,1.0,0.0
17689260,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8362372517585754,0.3237727284431457,0.2937116026878357,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.949879825115204,0.4684257209300995,0.4454534649848938,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6997616291046143,0.3897475004196167,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8800885081291199,0.3793944120407104,0.3615850806236267,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6560747623443604,0.1543069034814834,0.7082801461219788,284.89404296875,284.95001220703125,303.9979858398437,297.7689819335937,300.1473083496094,297.2171936035156,284.8960266113281,1.0,0.5018361806869507,1.0,0.6499999761581421,0.9938499331474304,1.0,-2.6397268772125244,1.136322855949402,1.503403902053833,0.532333254814148,0.848799467086792,0.848799467086792,0.0,119.58712768554688,113.0,68637.3203125,0.0,1583.2860107421875,1.0,278.4576110839844,283.0886535644531,300.7774963378906,305.2909851074219,293.1499938964844,293.1499938964844,278.75,39313.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808792233467102,1.0,0.0,0.0,3.541759729385376,3.541783332824707,8.37011612020433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8837890625,0.0,1440.1021728515625,1895.4371337890625,0.0,2552.075439453125,0.8842306137084961,1.0,0.0,3.0,1.0,0.0
17689320,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8362372517585754,0.3237727284431457,0.2937116026878357,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.949879825115204,0.4684257209300995,0.4454534649848938,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6997616291046143,0.3897475004196167,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8800885081291199,0.3793944120407104,0.3615850806236267,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6560747623443604,0.1543069034814834,0.7082801461219788,284.89404296875,284.95001220703125,303.9979858398437,297.7689819335937,300.1473083496094,297.2171936035156,284.8960266113281,1.0,0.5018361806869507,1.0,0.6499999761581421,0.9938499331474304,1.0,-2.6397268772125244,1.136322855949402,1.503403902053833,0.532333254814148,0.848799467086792,0.848799467086792,0.0,119.58712768554688,113.0,68637.3203125,0.0,1583.2860107421875,1.0,278.4576110839844,283.0886535644531,300.7774963378906,305.2909851074219,293.1499938964844,293.1499938964844,278.75,39313.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808792233467102,1.0,0.0,0.0,3.541759729385376,3.541783332824707,8.37011612020433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8837890625,0.0,1440.1021728515625,1895.4371337890625,0.0,2552.075439453125,0.8842306137084961,1.0,0.0,3.0,1.0,0.0
17689380,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8363271951675415,0.3225342929363251,0.2923963963985443,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9498720169067384,0.4663760662078857,0.4432965815067291,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.7047128081321716,0.3878689706325531,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.880405604839325,0.3781601190567016,0.3602233231067657,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6554376482963562,0.1531934440135955,0.7028444409370422,284.9814453125,284.95001220703125,303.9771423339844,297.7626037597656,300.1446533203125,297.2312316894531,284.979248046875,1.0,0.499253362417221,1.0,0.6499999761581421,0.9946197867393494,1.0,-2.6251227855682373,1.1294145584106443,1.4957081079483032,0.52901691198349,0.9224183559417723,0.9224183559417723,0.0,118.38375854492188,116.0,67845.359375,0.0,1557.6385498046875,1.0,278.74188232421875,283.1903381347656,300.74267578125,305.1272277832031,293.1499938964844,293.1499938964844,278.45001220703125,33982.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014724850654602,1.0,0.0,0.0,3.6462905406951904,3.6463141441345215,8.871475074556656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.310546875,0.0,1513.9654541015625,1895.4371337890625,0.0,2484.895263671875,0.9026402831077576,1.0,0.0,3.0,1.0,0.0
17689440,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8363271951675415,0.3225342929363251,0.2923963963985443,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9498720169067384,0.4663760662078857,0.4432965815067291,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.7047128081321716,0.3878689706325531,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.880405604839325,0.3781601190567016,0.3602233231067657,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6554376482963562,0.1531934440135955,0.7028444409370422,284.9814453125,284.95001220703125,303.9771423339844,297.7626037597656,300.1446533203125,297.2312316894531,284.979248046875,1.0,0.499253362417221,1.0,0.6499999761581421,0.9946197867393494,1.0,-2.6251227855682373,1.1294145584106443,1.4957081079483032,0.52901691198349,0.9224183559417723,0.9224183559417723,0.0,118.38375854492188,116.0,67845.359375,0.0,1557.6385498046875,1.0,278.74188232421875,283.1903381347656,300.74267578125,305.1272277832031,293.1499938964844,293.1499938964844,278.45001220703125,33982.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014724850654602,1.0,0.0,0.0,3.6462905406951904,3.6463141441345215,8.871475074556656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.310546875,0.0,1513.9654541015625,1895.4371337890625,0.0,2484.895263671875,0.9026402831077576,1.0,0.0,3.0,1.0,0.0
17689500,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8354658484458923,0.3215035796165466,0.2916989028453827,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9486984014511108,0.4649903774261474,0.4422177672386169,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9990000128746032,0.7062821984291077,0.3882208466529846,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.879580020904541,0.3772544860839844,0.3595573604106903,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6543968915939331,0.1525016576051712,0.7001756429672241,284.8533935546875,284.95001220703125,303.9661560058594,297.7589416503906,300.1380310058594,297.229248046875,284.8514709472656,1.0,0.4985181987285614,1.0,0.6499999761581421,0.9950047731399536,1.0,-2.619405031204224,1.126691818237305,1.492713212966919,0.5277854800224304,0.8270218968391418,0.8270218968391418,0.0,118.3311767578125,116.0,68248.8671875,0.0,1549.5328369140625,1.0,278.4981689453125,283.0565185546875,300.7821960449219,305.32196044921875,293.1499938964844,293.1499938964844,278.45001220703125,39276.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062462210655212,1.0,0.0,0.0,3.577958106994629,3.577981948852539,8.542082809981366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.033203125,0.0,1478.514892578125,1895.4371337890625,0.0,2528.66845703125,0.888888955116272,1.0,0.0,3.0,1.0,0.0
17689560,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8336189389228821,0.3204364776611328,0.2907207608222961,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.946288764476776,0.4635509848594665,0.4408520460128784,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.7074840068817139,0.3896722793579101,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8777070045471191,0.3762806057929992,0.3586443662643432,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6525549292564392,0.1517386734485626,0.6969166994094849,284.9071655273437,284.95001220703125,303.95477294921875,297.75494384765625,300.129638671875,297.224365234375,284.9086303710937,1.0,0.4980085492134094,1.0,0.6499999761581421,0.9955673217773438,1.0,-2.613319396972656,1.123788833618164,1.4895305633544922,0.526453971862793,0.8391441702842712,0.8391441702842712,0.0,118.6857452392578,119.0,67818.4921875,0.0,1542.768310546875,1.0,278.458251953125,283.1158447265625,300.761474609375,305.218017578125,293.1499938964844,293.1499938964844,278.75,39278.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062352538108826,1.0,0.0,0.0,3.480470657348633,3.4804935455322266,8.082937483777641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.3291015625,0.0,1376.004150390625,1895.4371337890625,0.0,2528.567626953125,0.8710322380065918,1.0,0.0,3.0,1.0,0.0
17689620,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8302282094955444,0.3190772831439972,0.2894170582294464,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.941544771194458,0.4614625871181488,0.438784122467041,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.71016526222229,0.3930389881134033,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8740845322608948,0.3750018775463104,0.3573515117168426,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6488986611366272,0.1504562199115753,0.6911588907241821,284.986328125,284.95001220703125,303.9308776855469,297.74591064453125,300.1180419921875,297.2240295410156,284.98388671875,1.0,0.4976784288883209,1.0,0.6499999761581421,0.9966924786567688,1.0,-2.604837656021118,1.1197152137756348,1.4851224422454834,0.5246270895004272,0.9123647212982178,0.9123647212982178,0.0,119.70331573486328,122.0,67170.5859375,0.0,1535.7091064453125,1.0,278.7416381835937,283.2073059082031,300.72705078125,305.066162109375,293.1499938964844,293.1499938964844,278.45001220703125,33751.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992067933082581,1.0,0.0,0.0,3.596292734146118,3.596315860748291,8.629853027741774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.8193359375,0.0,1457.6590576171875,1895.4371337890625,0.0,2464.175048828125,0.8912485241889954,1.0,0.0,3.0,1.0,0.0
17689680,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8302282094955444,0.3190772831439972,0.2894170582294464,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.941544771194458,0.4614625871181488,0.438784122467041,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.71016526222229,0.3930389881134033,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8740845322608948,0.3750018775463104,0.3573515117168426,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6488986611366272,0.1504562199115753,0.6911588907241821,284.986328125,284.95001220703125,303.9308776855469,297.74591064453125,300.1180419921875,297.2240295410156,284.98388671875,1.0,0.4976784288883209,1.0,0.6499999761581421,0.9966924786567688,1.0,-2.604837656021118,1.1197152137756348,1.4851224422454834,0.5246270895004272,0.9123647212982178,0.9123647212982178,0.0,119.70331573486328,122.0,67170.5859375,0.0,1535.7091064453125,1.0,278.7416381835937,283.2073059082031,300.72705078125,305.066162109375,293.1499938964844,293.1499938964844,278.45001220703125,33751.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992067933082581,1.0,0.0,0.0,3.596292734146118,3.596315860748291,8.629853027741774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.8193359375,0.0,1457.6590576171875,1895.4371337890625,0.0,2464.175048828125,0.8912485241889954,1.0,0.0,3.0,1.0,0.0
17689740,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8251082301139832,0.3168314099311828,0.2876575589179992,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9345256090164183,0.4585462212562561,0.4363107681274414,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.7109796404838562,0.398506611585617,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8687177300453186,0.3730378448963165,0.3557500541210174,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6439847350120544,0.1488232761621475,0.6846892237663269,284.9134521484375,284.95001220703125,303.9053649902344,297.73541259765625,300.0956115722656,297.2059020996094,284.91339111328125,1.0,0.4979325830936432,1.0,0.6499999761581421,0.9978175759315492,1.0,-2.596625566482544,1.1157563924789429,1.4808690547943115,0.5229262709617615,0.8341555595397949,0.8341555595397949,0.0,121.5634307861328,125.0,67215.109375,0.0,1532.7760009765625,1.0,278.458984375,283.1315002441406,300.7437438964844,305.1600952148437,293.1499938964844,293.1499938964844,278.75,38869.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044031858444214,1.0,0.0,0.0,3.4399356842041016,3.439958095550537,7.895760063547641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.1181640625,0.0,1332.01220703125,1895.4371337890625,0.0,2511.750244140625,0.861696720123291,1.0,0.0,3.0,1.0,0.0
17689800,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8251082301139832,0.3168314099311828,0.2876575589179992,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9345256090164183,0.4585462212562561,0.4363107681274414,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.7109796404838562,0.398506611585617,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8687177300453186,0.3730378448963165,0.3557500541210174,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6439847350120544,0.1488232761621475,0.6846892237663269,284.9134521484375,284.95001220703125,303.9053649902344,297.73541259765625,300.0956115722656,297.2059020996094,284.91339111328125,1.0,0.4979325830936432,1.0,0.6499999761581421,0.9978175759315492,1.0,-2.596625566482544,1.1157563924789429,1.4808690547943115,0.5229262709617615,0.8341555595397949,0.8341555595397949,0.0,121.5634307861328,125.0,67215.109375,0.0,1532.7760009765625,1.0,278.458984375,283.1315002441406,300.7437438964844,305.1600952148437,293.1499938964844,293.1499938964844,278.75,38869.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044031858444214,1.0,0.0,0.0,3.4399356842041016,3.439958095550537,7.895760063547641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.1181640625,0.0,1332.01220703125,1895.4371337890625,0.0,2511.750244140625,0.861696720123291,1.0,0.0,3.0,1.0,0.0
17689860,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8200827240943909,0.3152915239334106,0.2862408757209778,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9274354577064514,0.456313818693161,0.4341635406017303,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.7119388580322266,0.4043869376182556,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8633816838264465,0.3716283142566681,0.3543891012668609,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6390283703804016,0.147353246808052,0.6782996654510498,284.98504638671875,284.95001220703125,303.8780822753906,297.723388671875,300.07769775390625,297.19659423828125,284.98260498046875,1.0,0.4985793232917785,0.9996308088302612,0.6499999761581421,0.9986905455589294,1.0,-2.5900936126708984,1.1126102209091189,1.4774833917617798,0.5215659141540527,0.9031318426132202,0.9031318426132202,0.0,123.66973114013672,128.0,66588.25,0.0,1533.2181396484375,1.0,278.74127197265625,283.2168884277344,300.7060852050781,305.0082397460937,293.1499938964844,293.1499938964844,278.45001220703125,33683.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977138161659241,1.0,0.0,0.0,3.557100772857666,3.5571234226226807,8.442783041573421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.4326171875,0.0,1415.3541259765625,1895.4371337890625,0.0,2450.541748046875,0.8823678493499756,1.0,0.0,3.0,1.0,0.0
17689920,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8200827240943909,0.3152915239334106,0.2862408757209778,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9274354577064514,0.456313818693161,0.4341635406017303,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.7119388580322266,0.4043869376182556,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8633816838264465,0.3716283142566681,0.3543891012668609,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6390283703804016,0.147353246808052,0.6782996654510498,284.98504638671875,284.95001220703125,303.8780822753906,297.723388671875,300.07769775390625,297.19659423828125,284.98260498046875,1.0,0.4985793232917785,0.9996308088302612,0.6499999761581421,0.9986905455589294,1.0,-2.5900936126708984,1.1126102209091189,1.4774833917617798,0.5215659141540527,0.9031318426132202,0.9031318426132202,0.0,123.66973114013672,128.0,66588.25,0.0,1533.2181396484375,1.0,278.74127197265625,283.2168884277344,300.7060852050781,305.0082397460937,293.1499938964844,293.1499938964844,278.45001220703125,33683.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977138161659241,1.0,0.0,0.0,3.557100772857666,3.5571234226226807,8.442783041573421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.4326171875,0.0,1415.3541259765625,1895.4371337890625,0.0,2450.541748046875,0.8823678493499756,1.0,0.0,3.0,1.0,0.0
17689980,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8169928193092346,0.3139917552471161,0.2853551506996155,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9231879115104676,0.45467409491539,0.4329065978527069,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9990000128746032,0.7116350531578064,0.4079970419406891,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8602060675621033,0.3705160617828369,0.3535903692245483,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6361578106880188,0.1464020013809204,0.6747190952301025,284.86083984375,284.95001220703125,303.8625183105469,297.7161865234375,300.063232421875,297.1839294433594,284.863037109375,1.0,0.4990518093109131,0.9994302988052368,0.6499999761581421,0.9991647601127625,1.0,-2.586597204208374,1.1109206676483154,1.475676655769348,0.5208669900894165,0.8096192479133606,0.8096192479133606,0.0,124.99764251708984,128.0,66862.7265625,0.0,1534.3326416015625,1.0,278.4931335449219,283.0926818847656,300.7428894042969,305.19091796875,293.1499938964844,293.1499938964844,278.45001220703125,39886.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030867576599121,1.0,0.0,0.0,3.4692277908325195,3.4692509174346924,8.030802405301074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.634765625,0.0,1368.837646484375,1895.4371337890625,0.0,2499.680419921875,0.865513801574707,1.0,0.0,3.0,1.0,0.0
