time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690040,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8138883113861084,0.3129115402698517,0.2843788862228393,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9190740585327148,0.4532863795757293,0.4316053986549377,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7111977934837341,0.4114866256713867,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8570955991744995,0.3695499897003174,0.3527036607265472,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6334096193313599,0.1455594003200531,0.6712045669555664,284.91485595703125,284.95001220703125,303.8489990234375,297.70977783203125,300.050537109375,297.17266845703125,284.9151611328125,1.0,0.4994482398033142,0.9992616772651672,0.6499999761581421,0.9995635151863098,1.0,-2.582765817642212,1.1090861558914185,1.4736796617507937,0.5200506448745728,0.8276380300521851,0.8276380300521851,0.0,126.2764663696289,131.0,66604.2421875,0.0,1534.7730712890625,1.0,278.4590759277344,283.1444396972656,300.71923828125,305.09716796875,293.1499938964844,293.1499938964844,278.75,38855.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031056523323059,1.0,0.0,0.0,3.399240493774414,3.3992626667022705,7.710048066655872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.2060546875,0.0,1291.56591796875,1895.4371337890625,0.0,2499.853515625,0.8527882695198059,1.0,0.0,3.0,1.0,0.0
17690100,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8107845783233643,0.3120571970939636,0.2835086584091186,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.915000021457672,0.4520830512046814,0.4303691685199737,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.7109757661819458,0.4150919914245605,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8540019392967224,0.3687463700771332,0.3518723249435425,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6305932402610779,0.1447330117225647,0.6675273776054382,285.0145568847656,284.95001220703125,303.833740234375,297.70233154296875,300.0392150878906,297.1650390625,285.01568603515625,1.0,0.4999236166477203,0.999077081680298,0.6499999761581421,1.0,1.0,-2.5791478157043457,1.1073542833328247,1.4717936515808103,0.519259512424469,0.8977618217468262,0.8977618217468262,0.0,127.62039947509766,131.0,65954.96875,0.0,1535.7862548828125,1.0,278.6954345703125,283.2562866210937,300.6708374023437,304.8857116699219,293.1499938964844,293.1499938964844,278.75,33991.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797637939453125,1.0,0.0,0.0,3.454331874847412,3.454353809356689,7.961986625559803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.8251953125,0.0,1311.955322265625,1895.4371337890625,0.0,2449.849365234375,0.8620820045471191,1.0,0.0,3.0,1.0,0.0
17690160,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8080118298530579,0.3112200796604156,0.2828484773635864,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9114258885383606,0.4509182870388031,0.4293568730354309,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.7106595635414124,0.4184376001358032,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8512763381004333,0.3679822385311126,0.3512269556522369,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6280350089073181,0.1439348608255386,0.6642168760299683,284.9823608398437,284.95001220703125,303.8180236816406,297.6944580078125,300.02801513671875,297.15789794921875,284.9799499511719,1.0,0.5004640221595764,0.9984536170959472,0.6499999761581421,1.0,1.0,-2.5764048099517822,1.106053590774536,1.4703510999679563,0.5186907052993774,0.8929484486579895,0.8929484486579895,0.0,128.89955139160156,134.0,65982.1875,0.0,1537.6929931640625,1.0,278.7408447265625,283.2254638671875,300.6774597167969,304.9414367675781,293.1499938964844,293.1499938964844,279.04998779296875,33735.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964920997619629,1.0,0.0,0.0,3.5175437927246094,3.517566204071045,8.256050136878912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.388671875,0.0,1374.407470703125,1895.4371337890625,0.0,2439.397705078125,0.8735458850860596,1.0,0.0,3.0,1.0,0.0
17690220,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8022270798683167,0.3095694780349731,0.2814817428588867,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9045006036758424,0.4486465752124786,0.4273271858692169,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.7097700238227844,0.4253000915050506,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8458421230316162,0.366497129201889,0.3499363362789154,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.622901201248169,0.1423670798540115,0.6576875448226929,285.0292663574219,284.95001220703125,303.7850341796875,297.6773986816406,300.004638671875,297.14276123046875,285.0238037109375,1.0,0.5016492605209351,0.9972067475318908,0.6499999761581421,1.0,1.0,-2.5711731910705566,1.103581428527832,1.4675917625427246,0.5175790786743164,0.9833397269248962,0.9833397269248962,0.0,131.56895446777344,137.0,65557.71875,0.0,1542.32177734375,1.0,279.0420837402344,283.2850341796875,300.6700439453125,304.8941955566406,293.1499938964844,293.1499938964844,278.75,31425.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928771376609802,1.0,0.0,0.0,3.6982619762420654,3.698285579681397,9.126171676143712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.1611328125,0.0,1552.8470458984375,1895.4371337890625,0.0,2406.48974609375,0.912478506565094,1.0,0.0,3.0,1.0,0.0
17690280,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8022270798683167,0.3095694780349731,0.2814817428588867,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9045006036758424,0.4486465752124786,0.4273271858692169,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.7097700238227844,0.4253000915050506,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8458421230316162,0.366497129201889,0.3499363362789154,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.622901201248169,0.1423670798540115,0.6576875448226929,285.0292663574219,284.95001220703125,303.7850341796875,297.6773986816406,300.004638671875,297.14276123046875,285.0238037109375,1.0,0.5016492605209351,0.9972067475318908,0.6499999761581421,1.0,1.0,-2.5711731910705566,1.103581428527832,1.4675917625427246,0.5175790786743164,0.9833397269248962,0.9833397269248962,0.0,131.56895446777344,137.0,65557.71875,0.0,1542.32177734375,1.0,279.0420837402344,283.2850341796875,300.6700439453125,304.8941955566406,293.1499938964844,293.1499938964844,278.75,31425.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928771376609802,1.0,0.0,0.0,3.6982619762420654,3.698285579681397,9.126171676143712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.1611328125,0.0,1552.8470458984375,1895.4371337890625,0.0,2406.48974609375,0.912478506565094,1.0,0.0,3.0,1.0,0.0
17690340,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7949203848838806,0.3067076802253723,0.2793135643005371,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8965567350387573,0.4451705813407898,0.4244880080223083,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.7065333127975464,0.4334337711334228,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8392686247825623,0.3639649152755737,0.3479510545730591,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.616711437702179,0.1403170078992843,0.6497775912284851,284.88385009765625,284.95001220703125,303.75,297.6584777832031,299.9700927734375,297.1101989746094,284.8871154785156,1.0,0.5027876496315002,0.9959598779678344,0.6499999761581421,1.0,1.0,-2.563044786453247,1.0997509956359863,1.4632937908172607,0.5157955288887024,0.8572096228599548,0.8572096228599548,0.0,134.728515625,140.0,65770.28125,0.0,1545.14794921875,1.0,278.75732421875,283.1457214355469,300.680419921875,305.0082092285156,293.1499938964844,293.1499938964844,279.04998779296875,39029.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012076020240784,1.0,0.0,0.0,3.5798888206481934,3.5799126625061035,8.551304517823155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.708984375,0.0,1478.7911376953125,1895.4371337890625,0.0,2482.470947265625,0.892160952091217,1.0,0.0,3.0,1.0,0.0
17690400,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7949203848838806,0.3067076802253723,0.2793135643005371,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8965567350387573,0.4451705813407898,0.4244880080223083,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.7065333127975464,0.4334337711334228,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8392686247825623,0.3639649152755737,0.3479510545730591,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.616711437702179,0.1403170078992843,0.6497775912284851,284.88385009765625,284.95001220703125,303.75,297.6584777832031,299.9700927734375,297.1101989746094,284.8871154785156,1.0,0.5027876496315002,0.9959598779678344,0.6499999761581421,1.0,1.0,-2.563044786453247,1.0997509956359863,1.4632937908172607,0.5157955288887024,0.8572096228599548,0.8572096228599548,0.0,134.728515625,140.0,65770.28125,0.0,1545.14794921875,1.0,278.75732421875,283.1457214355469,300.680419921875,305.0082092285156,293.1499938964844,293.1499938964844,279.04998779296875,39029.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012076020240784,1.0,0.0,0.0,3.5798888206481934,3.5799126625061035,8.551304517823155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.708984375,0.0,1478.7911376953125,1895.4371337890625,0.0,2482.470947265625,0.892160952091217,1.0,0.0,3.0,1.0,0.0
17690460,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7883731722831726,0.3047797679901123,0.277476817369461,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8893256187438965,0.4425489008426666,0.4219122231006622,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.7038778066635132,0.4410868287086487,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.833305299282074,0.362095296382904,0.3461182415485382,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6104314923286438,0.138466790318489,0.6417046189308167,284.984130859375,284.95001220703125,303.71356201171875,297.6398010253906,299.9420166015625,297.0898132324219,284.981201171875,1.0,0.5038653612136841,0.9947362542152404,0.6499999761581421,1.0,1.0,-2.5550334453582764,1.0960017442703247,1.4590317010879517,0.5139020085334778,0.9380704164505004,0.9380704164505004,0.0,137.74261474609375,143.0,65011.953125,0.0,1547.4732666015625,1.0,279.04266357421875,283.255859375,300.623779296875,304.82574462890625,293.1499938964844,293.1499938964844,278.75,33698.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945002913475037,1.0,0.0,0.0,3.68996524810791,3.68998908996582,9.08526942566823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.57421875,0.0,1560.6812744140625,1895.4371337890625,0.0,2421.2529296875,0.912177562713623,1.0,0.0,3.0,1.0,0.0
17690520,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7883731722831726,0.3047797679901123,0.277476817369461,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8893256187438965,0.4425489008426666,0.4219122231006622,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.7038778066635132,0.4410868287086487,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.833305299282074,0.362095296382904,0.3461182415485382,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6104314923286438,0.138466790318489,0.6417046189308167,284.984130859375,284.95001220703125,303.71356201171875,297.6398010253906,299.9420166015625,297.0898132324219,284.981201171875,1.0,0.5038653612136841,0.9947362542152404,0.6499999761581421,1.0,1.0,-2.5550334453582764,1.0960017442703247,1.4590317010879517,0.5139020085334778,0.9380704164505004,0.9380704164505004,0.0,137.74261474609375,143.0,65011.953125,0.0,1547.4732666015625,1.0,279.04266357421875,283.255859375,300.623779296875,304.82574462890625,293.1499938964844,293.1499938964844,278.75,33698.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945002913475037,1.0,0.0,0.0,3.68996524810791,3.68998908996582,9.08526942566823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.57421875,0.0,1560.6812744140625,1895.4371337890625,0.0,2421.2529296875,0.912177562713623,1.0,0.0,3.0,1.0,0.0
17690580,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7815506458282471,0.3020687997341156,0.2753662765026092,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8819158673286438,0.4391981959342956,0.4190930128097534,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6995602250099182,0.448991984128952,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8272054195404053,0.3596184551715851,0.3440926969051361,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6036877632141113,0.1363697350025177,0.6333231925964355,284.89764404296875,284.95001220703125,303.6765441894531,297.6234130859375,299.9086303710937,297.060791015625,284.9002380371094,1.0,0.5049120187759399,0.9935126900672911,0.6499999761581421,1.0,1.0,-2.546107530593872,1.0918210744857788,1.4542863368988037,0.5118091106414795,0.8429084420204163,0.8429084420204163,0.0,140.8965606689453,131.0,64999.5625,0.0,1549.142822265625,1.0,278.7576599121094,283.1731872558594,300.6331787109375,304.9065246582031,293.1499938964844,293.1499938964844,279.04998779296875,39690.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000823259353638,1.0,0.0,0.0,3.5174362659454346,3.5174598693847656,8.255545935753617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.86328125,0.0,1417.23291015625,1895.4371337890625,0.0,2472.177490234375,0.879425585269928,1.0,0.0,3.0,1.0,0.0
17690640,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7815506458282471,0.3020687997341156,0.2753662765026092,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8819158673286438,0.4391981959342956,0.4190930128097534,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6995602250099182,0.448991984128952,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8272054195404053,0.3596184551715851,0.3440926969051361,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6036877632141113,0.1363697350025177,0.6333231925964355,284.89764404296875,284.95001220703125,303.6765441894531,297.6234130859375,299.9086303710937,297.060791015625,284.9002380371094,1.0,0.5049120187759399,0.9935126900672911,0.6499999761581421,1.0,1.0,-2.546107530593872,1.0918210744857788,1.4542863368988037,0.5118091106414795,0.8429084420204163,0.8429084420204163,0.0,140.8965606689453,131.0,64999.5625,0.0,1549.142822265625,1.0,278.7576599121094,283.1731872558594,300.6331787109375,304.9065246582031,293.1499938964844,293.1499938964844,279.04998779296875,39690.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000823259353638,1.0,0.0,0.0,3.5174362659454346,3.5174598693847656,8.255545935753617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.86328125,0.0,1417.23291015625,1895.4371337890625,0.0,2472.177490234375,0.879425585269928,1.0,0.0,3.0,1.0,0.0
17690700,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7803971767425537,0.301079124212265,0.2742981910705566,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8807500600814819,0.4378597438335418,0.4176540970802307,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6979303359985352,0.4491909444332123,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8262959718704224,0.3586457371711731,0.3430281579494476,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6019876599311829,0.1354086548089981,0.6287477612495422,285.0086364746094,284.95001220703125,303.6578369140625,297.6160583496094,299.8946533203125,297.0521240234375,285.0111083984375,1.0,0.5032692551612854,0.992900848388672,0.6499999761581421,1.0,1.0,-2.5365681648254395,1.0873347520828247,1.4492335319519043,0.5096677541732788,0.9171962738037108,0.9171962738037108,0.0,140.67623901367188,131.0,64178.671875,0.0,1535.36962890625,1.0,278.9989929199219,283.29791259765625,300.5807800292969,304.68292236328125,293.1499938964844,293.1499938964844,279.04998779296875,34564.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940293550491333,1.0,0.0,0.0,3.564457893371582,3.564480781555176,8.477742881041195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.8369140625,0.0,1429.5731201171875,1895.4371337890625,0.0,2416.96728515625,0.8871065378189087,1.0,0.0,3.0,1.0,0.0
17690760,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7810627222061157,0.3001614809036255,0.2734497785568237,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8815529942512512,0.436595618724823,0.4164353311061859,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.6969637870788574,0.4466837644577026,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8270699381828308,0.3577468395233154,0.3421432971954345,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6016989946365356,0.1345016658306121,0.6244244575500488,284.9781799316406,284.95001220703125,303.63897705078125,297.60919189453125,299.8829040527344,297.0478820800781,284.974853515625,1.0,0.5006970763206482,0.9923714995384216,0.6499999761581421,1.0,1.0,-2.524818658828736,1.0818246603012085,1.4429938793182373,0.5069476962089539,0.9125232696533204,0.9125232696533204,0.0,139.19384765625,119.0,64025.1796875,0.0,1513.31787109375,1.0,279.0418395996094,283.2688293457031,300.5868225097656,304.7286682128906,293.1499938964844,293.1499938964844,278.75,34113.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922444343566895,1.0,0.0,0.0,3.62202501296997,3.6220486164093018,8.753791576054937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.81640625,0.0,1488.2596435546875,1895.4371337890625,0.0,2400.739990234375,0.8972413539886475,1.0,0.0,3.0,1.0,0.0
17690820,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7841736078262329,0.2974962294101715,0.2710732817649841,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8854076862335205,0.4332210719585418,0.4132893979549408,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6954719424247742,0.4376798272132873,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8305277228355408,0.3552324771881103,0.3397795259952545,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.602722704410553,0.132427379488945,0.6146736145019531,284.898193359375,284.95001220703125,303.6008605957031,297.5970153808594,299.8578491210937,297.0385131835937,284.8990173339844,1.0,0.4931638240814209,0.9913128018379213,0.6499999761581421,1.0,1.0,-2.4928200244903564,1.066817045211792,1.426003098487854,0.499548852443695,0.8200119137763977,0.8200119137763977,0.0,134.26223754882812,122.0,63428.94140625,0.0,1450.3707275390625,1.0,278.7584228515625,283.2011108398437,300.5980224609375,304.77789306640625,293.1499938964844,293.1499938964844,279.04998779296875,40262.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961599826812744,1.0,0.0,0.0,3.413226127624512,3.413248538970948,7.7736217463098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.7099609375,0.0,1315.1800537109375,1895.4371337890625,0.0,2436.369873046875,0.8570780754089355,1.0,0.0,3.0,1.0,0.0
17690880,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7841736078262329,0.2974962294101715,0.2710732817649841,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8854076862335205,0.4332210719585418,0.4132893979549408,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6954719424247742,0.4376798272132873,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8305277228355408,0.3552324771881103,0.3397795259952545,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.602722704410553,0.132427379488945,0.6146736145019531,284.898193359375,284.95001220703125,303.6008605957031,297.5970153808594,299.8578491210937,297.0385131835937,284.8990173339844,1.0,0.4931638240814209,0.9913128018379213,0.6499999761581421,1.0,1.0,-2.4928200244903564,1.066817045211792,1.426003098487854,0.499548852443695,0.8200119137763977,0.8200119137763977,0.0,134.26223754882812,122.0,63428.94140625,0.0,1450.3707275390625,1.0,278.7584228515625,283.2011108398437,300.5980224609375,304.77789306640625,293.1499938964844,293.1499938964844,279.04998779296875,40262.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961599826812744,1.0,0.0,0.0,3.413226127624512,3.413248538970948,7.7736217463098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.7099609375,0.0,1315.1800537109375,1895.4371337890625,0.0,2436.369873046875,0.8570780754089355,1.0,0.0,3.0,1.0,0.0
17690940,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7851821780204773,0.2956904768943786,0.2692127227783203,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.886646568775177,0.4306071102619171,0.4105885624885559,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9990000128746032,0.6962812542915344,0.4330459833145141,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8317504525184631,0.3533374965190887,0.3377764523029327,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6019201278686523,0.1306519359350204,0.6059644222259521,284.97076416015625,284.95001220703125,303.562255859375,297.5867614746094,299.8417053222656,297.04351806640625,284.96832275390625,1.0,0.4886256456375122,0.9902541041374208,0.6499999761581421,1.0,1.0,-2.4688878059387207,1.0556517839431765,1.4132360219955444,0.4937140941619873,0.8797678351402283,0.8797678351402283,0.0,131.5089111328125,125.0,62351.4921875,0.0,1408.1636962890625,1.0,279.0408935546875,283.2933044433594,300.55584716796875,304.5886535644531,293.1499938964844,293.1499938964844,279.3500061035156,34519.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786472737789154,1.0,0.0,0.0,3.50478196144104,3.5048041343688965,8.19625142867153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.0654296875,0.0,1366.892822265625,1895.4371337890625,0.0,2348.4453125,0.8712126016616821,1.0,0.0,3.0,1.0,0.0
17691000,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7851821780204773,0.2956904768943786,0.2692127227783203,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.886646568775177,0.4306071102619171,0.4105885624885559,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9990000128746032,0.6962812542915344,0.4330459833145141,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8317504525184631,0.3533374965190887,0.3377764523029327,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6019201278686523,0.1306519359350204,0.6059644222259521,284.97076416015625,284.95001220703125,303.562255859375,297.5867614746094,299.8417053222656,297.04351806640625,284.96832275390625,1.0,0.4886256456375122,0.9902541041374208,0.6499999761581421,1.0,1.0,-2.4688878059387207,1.0556517839431765,1.4132360219955444,0.4937140941619873,0.8797678351402283,0.8797678351402283,0.0,131.5089111328125,125.0,62351.4921875,0.0,1408.1636962890625,1.0,279.0408935546875,283.2933044433594,300.55584716796875,304.5886535644531,293.1499938964844,293.1499938964844,279.3500061035156,34519.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786472737789154,1.0,0.0,0.0,3.50478196144104,3.5048041343688965,8.19625142867153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.0654296875,0.0,1366.892822265625,1895.4371337890625,0.0,2348.4453125,0.8712126016616821,1.0,0.0,3.0,1.0,0.0
17691060,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7842548489570618,0.2940028011798858,0.2676833271980285,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8855895400047302,0.4281406700611114,0.4082424342632293,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.696625828742981,0.4320753812789917,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8310365676879883,0.351576030254364,0.3360902070999145,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.5996270775794983,0.1290022134780883,0.5983998775482178,285.0216064453125,284.95001220703125,303.5232238769531,297.5782775878906,299.8255920410156,297.04766845703125,285.015869140625,1.0,0.4859713017940521,0.9897719025611876,0.6499999761581421,1.0,1.0,-2.4519474506378174,1.0477579832077026,1.4041893482208252,0.4895398020744324,0.9667453169822692,0.9667453169822692,0.0,130.55059814453125,128.0,61658.19140625,0.0,1382.8525390625,1.0,279.3418884277344,283.3594665527344,300.5587158203125,304.5306396484375,293.1499938964844,293.1499938964844,279.04998779296875,31751.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802403569221497,1.0,0.0,0.0,3.673346519470215,3.673370122909546,9.003618970382377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.8681640625,0.0,1527.3082275390625,1895.4371337890625,0.0,2292.298828125,0.9070463180541992,1.0,0.0,3.0,1.0,0.0
17691120,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7842548489570618,0.2940028011798858,0.2676833271980285,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8855895400047302,0.4281406700611114,0.4082424342632293,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.696625828742981,0.4320753812789917,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8310365676879883,0.351576030254364,0.3360902070999145,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.5996270775794983,0.1290022134780883,0.5983998775482178,285.0216064453125,284.95001220703125,303.5232238769531,297.5782775878906,299.8255920410156,297.04766845703125,285.015869140625,1.0,0.4859713017940521,0.9897719025611876,0.6499999761581421,1.0,1.0,-2.4519474506378174,1.0477579832077026,1.4041893482208252,0.4895398020744324,0.9667453169822692,0.9667453169822692,0.0,130.55059814453125,128.0,61658.19140625,0.0,1382.8525390625,1.0,279.3418884277344,283.3594665527344,300.5587158203125,304.5306396484375,293.1499938964844,293.1499938964844,279.04998779296875,31751.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802403569221497,1.0,0.0,0.0,3.673346519470215,3.673370122909546,9.003618970382377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.8681640625,0.0,1527.3082275390625,1895.4371337890625,0.0,2292.298828125,0.9070463180541992,1.0,0.0,3.0,1.0,0.0
17691180,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7803457379341125,0.2911393940448761,0.2654235363006592,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8814582228660583,0.4245362877845764,0.4051743149757385,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6940407156944275,0.4347418546676636,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.827691912651062,0.3488428294658661,0.3338031768798828,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.5950583815574646,0.1269475519657135,0.5899457335472107,284.8851623535156,284.95001220703125,303.4837646484375,297.5715026855469,299.7987365722656,297.03326416015625,284.88897705078125,1.0,0.4844912588596344,0.9892897009849548,0.6499999761581421,1.0,1.0,-2.435847282409668,1.040253520011902,1.395593762397766,0.4855877161026001,0.8439110517501831,0.8439110517501831,0.0,131.16778564453125,131.0,61683.05859375,0.0,1365.4110107421875,1.0,279.0575866699219,283.2357482910156,300.5863952636719,304.64508056640625,293.1499938964844,293.1499938964844,279.3500061035156,39612.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873969078063965,1.0,0.0,0.0,3.5260932445526123,3.526116847991944,8.296232181237428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.66015625,0.0,1425.75,1895.4371337890625,0.0,2356.80029296875,0.88089519739151,1.0,0.0,3.0,1.0,0.0
17691240,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7803457379341125,0.2911393940448761,0.2654235363006592,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8814582228660583,0.4245362877845764,0.4051743149757385,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6940407156944275,0.4347418546676636,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.827691912651062,0.3488428294658661,0.3338031768798828,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.5950583815574646,0.1269475519657135,0.5899457335472107,284.8851623535156,284.95001220703125,303.4837646484375,297.5715026855469,299.7987365722656,297.03326416015625,284.88897705078125,1.0,0.4844912588596344,0.9892897009849548,0.6499999761581421,1.0,1.0,-2.435847282409668,1.040253520011902,1.395593762397766,0.4855877161026001,0.8439110517501831,0.8439110517501831,0.0,131.16778564453125,131.0,61683.05859375,0.0,1365.4110107421875,1.0,279.0575866699219,283.2357482910156,300.5863952636719,304.64508056640625,293.1499938964844,293.1499938964844,279.3500061035156,39612.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873969078063965,1.0,0.0,0.0,3.5260932445526123,3.526116847991944,8.296232181237428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.66015625,0.0,1425.75,1895.4371337890625,0.0,2356.80029296875,0.88089519739151,1.0,0.0,3.0,1.0,0.0
17691300,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7779860496520996,0.2900802791118622,0.2642963230609894,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8789198398590088,0.4230736792087555,0.4036229252815246,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.6927865147590637,0.4367627501487732,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8255950212478638,0.3477405607700348,0.332627534866333,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5923035144805908,0.1259862929582595,0.5855087041854858,285.00604248046875,284.95001220703125,303.4638671875,297.5686950683594,299.786865234375,297.0286560058594,285.00994873046875,1.0,0.4840405285358429,0.9890486001968384,0.6499999761581421,1.0,1.0,-2.4283111095428467,1.0367512702941897,1.3915598392486572,0.483686238527298,0.922164499759674,0.922164499759674,0.0,131.7882537841797,131.0,60925.69921875,0.0,1358.683837890625,1.0,279.2991943359375,283.36932373046875,300.5331115722656,304.4228515625,293.1499938964844,293.1499938964844,279.3500061035156,34446.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810250520706177,1.0,0.0,0.0,3.572758674621582,3.572781801223755,8.517275205122132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.51953125,0.0,1437.5394287109375,1895.4371337890625,0.0,2299.348388671875,0.8889368772506714,1.0,0.0,3.0,1.0,0.0
17691360,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.775991678237915,0.2891408801078796,0.2634804546833038,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8766776323318481,0.4217406213283539,0.4023895561695099,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.6914839744567871,0.4387173950672149,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8237450122833252,0.3467501401901245,0.3317148685455322,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5897469520568848,0.1250811070203781,0.5815500020980835,284.9844665527344,284.95001220703125,303.44390869140625,297.5662841796875,299.7759094238281,297.0254821777344,284.9814758300781,1.0,0.4837983846664428,0.988740622997284,0.6499999761581421,1.0,1.0,-2.4223434925079346,1.0339832305908203,1.3883602619171145,0.4821553826332092,0.9242965579032898,0.9242965579032898,0.0,132.43406677246094,119.0,60921.5859375,0.0,1354.0162353515625,1.0,279.3419189453125,283.3445129394531,300.5431823730469,304.4770812988281,293.1499938964844,293.1499938964844,279.04998779296875,33703.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779112696647644,1.0,0.0,0.0,3.639615058898926,3.6396384239196777,8.839021461426455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.9892578125,0.0,1504.5107421875,1895.4371337890625,0.0,2282.177490234375,0.9009818434715272,1.0,0.0,3.0,1.0,0.0
17691420,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.776114821434021,0.2863523960113525,0.2611070275306701,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8771318793296814,0.4181971251964569,0.3991879224777221,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6878558993339539,0.4345622360706329,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8242741227149963,0.3440240621566772,0.3292517364025116,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.588178813457489,0.1229683682322502,0.5720957517623901,284.89361572265625,284.95001220703125,303.4037475585937,297.5624694824219,299.7491760253906,297.0137023925781,284.896240234375,1.0,0.4783537089824676,0.9881247282028198,0.6499999761581421,1.0,1.0,-2.396355152130127,1.0218191146850586,1.3745359182357788,0.4760462045669555,0.8247858881950378,0.8247858881950378,0.0,129.8504180908203,107.0,60589.60546875,0.0,1311.8328857421875,1.0,279.0581359863281,283.2669372558594,300.5678100585937,304.55859375,293.1499938964844,293.1499938964844,279.3500061035156,40373.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841126322746277,1.0,0.0,0.0,3.440061330795288,3.4400839805603027,7.89633645581489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.9560546875,0.0,1342.7452392578125,1895.4371337890625,0.0,2327.142578125,0.8630392551422119,1.0,0.0,3.0,1.0,0.0
17691480,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.776114821434021,0.2863523960113525,0.2611070275306701,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8771318793296814,0.4181971251964569,0.3991879224777221,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6878558993339539,0.4345622360706329,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8242741227149963,0.3440240621566772,0.3292517364025116,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.588178813457489,0.1229683682322502,0.5720957517623901,284.89361572265625,284.95001220703125,303.4037475585937,297.5624694824219,299.7491760253906,297.0137023925781,284.896240234375,1.0,0.4783537089824676,0.9881247282028198,0.6499999761581421,1.0,1.0,-2.396355152130127,1.0218191146850586,1.3745359182357788,0.4760462045669555,0.8247858881950378,0.8247858881950378,0.0,129.8504180908203,107.0,60589.60546875,0.0,1311.8328857421875,1.0,279.0581359863281,283.2669372558594,300.5678100585937,304.55859375,293.1499938964844,293.1499938964844,279.3500061035156,40373.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841126322746277,1.0,0.0,0.0,3.440061330795288,3.4400839805603027,7.89633645581489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.9560546875,0.0,1342.7452392578125,1895.4371337890625,0.0,2327.142578125,0.8630392551422119,1.0,0.0,3.0,1.0,0.0
17691540,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7808380126953125,0.2843753099441528,0.2589820027351379,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8826548457145691,0.4153806567192077,0.396183967590332,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.6874659061431885,0.4234074652194977,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8291210532188416,0.3418880105018616,0.3269112706184387,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.590245246887207,0.1210937723517417,0.5624849796295166,284.96728515625,284.95001220703125,303.36328125,297.5599975585937,299.72857666015625,297.0143127441406,284.9635314941406,1.0,0.4698945879936218,0.9875088930130004,0.6499999761581421,1.0,1.0,-2.3624391555786133,1.0059741735458374,1.3564651012420654,0.4679451584815979,0.8843143582344055,0.8843143582344055,0.0,124.11798858642578,110.0,59374.46484375,0.0,1248.469970703125,1.0,279.3412170410156,283.3587341308594,300.5279235839844,304.373046875,293.1499938964844,293.1499938964844,279.6499938964844,34554.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774111270904541,1.0,0.0,0.0,3.533610582351685,3.533633232116699,8.331642789016769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.791015625,0.0,1397.0264892578125,1895.4371337890625,0.0,2237.433349609375,0.8776048421859741,1.0,0.0,3.0,1.0,0.0
17691600,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7808380126953125,0.2843753099441528,0.2589820027351379,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8826548457145691,0.4153806567192077,0.396183967590332,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.6874659061431885,0.4234074652194977,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8291210532188416,0.3418880105018616,0.3269112706184387,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.590245246887207,0.1210937723517417,0.5624849796295166,284.96728515625,284.95001220703125,303.36328125,297.5599975585937,299.72857666015625,297.0143127441406,284.9635314941406,1.0,0.4698945879936218,0.9875088930130004,0.6499999761581421,1.0,1.0,-2.3624391555786133,1.0059741735458374,1.3564651012420654,0.4679451584815979,0.8843143582344055,0.8843143582344055,0.0,124.11798858642578,110.0,59374.46484375,0.0,1248.469970703125,1.0,279.3412170410156,283.3587341308594,300.5279235839844,304.373046875,293.1499938964844,293.1499938964844,279.6499938964844,34554.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774111270904541,1.0,0.0,0.0,3.533610582351685,3.533633232116699,8.331642789016769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.791015625,0.0,1397.0264892578125,1895.4371337890625,0.0,2237.433349609375,0.8776048421859741,1.0,0.0,3.0,1.0,0.0
17691660,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7829807996749878,0.2826016247272491,0.2572706639766693,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.885093092918396,0.4127536714076996,0.3935862481594085,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.6888610124588013,0.417247325181961,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8313378691673279,0.3399219810962677,0.3249347805976867,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.59015291929245,0.1193524152040481,0.5540767908096313,285.0207214355469,284.95001220703125,303.32257080078125,297.5587463378906,299.7127380371094,297.02166748046875,285.0144958496094,1.0,0.4647377729415893,0.987273097038269,0.6499999761581421,1.0,1.0,-2.337374925613404,0.9943155646324158,1.3430594205856323,0.461723655462265,0.970329999923706,0.970329999923706,0.0,120.80916595458984,113.0,58432.43359375,0.0,1206.37158203125,1.0,279.64208984375,283.43072509765625,300.5331420898437,304.3009948730469,293.1499938964844,293.1499938964844,279.3500061035156,31888.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665091753005981,1.0,0.0,0.0,3.691941022872925,3.691964626312256,9.095001587411388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.19921875,0.0,1549.21875,1895.4371337890625,0.0,2169.9033203125,0.9113571643829346,1.0,0.0,3.0,1.0,0.0
17691720,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7829807996749878,0.2826016247272491,0.2572706639766693,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.885093092918396,0.4127536714076996,0.3935862481594085,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.6888610124588013,0.417247325181961,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8313378691673279,0.3399219810962677,0.3249347805976867,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.59015291929245,0.1193524152040481,0.5540767908096313,285.0207214355469,284.95001220703125,303.32257080078125,297.5587463378906,299.7127380371094,297.02166748046875,285.0144958496094,1.0,0.4647377729415893,0.987273097038269,0.6499999761581421,1.0,1.0,-2.337374925613404,0.9943155646324158,1.3430594205856323,0.461723655462265,0.970329999923706,0.970329999923706,0.0,120.80916595458984,113.0,58432.43359375,0.0,1206.37158203125,1.0,279.64208984375,283.43072509765625,300.5331420898437,304.3009948730469,293.1499938964844,293.1499938964844,279.3500061035156,31888.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665091753005981,1.0,0.0,0.0,3.691941022872925,3.691964626312256,9.095001587411388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.19921875,0.0,1549.21875,1895.4371337890625,0.0,2169.9033203125,0.9113571643829346,1.0,0.0,3.0,1.0,0.0
17691780,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7810606956481934,0.2797148823738098,0.2549353539943695,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8831856846809387,0.4090362191200256,0.3903548121452331,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6875536441802979,0.4164433777332306,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8298425674438477,0.3370251655578613,0.3224358856678009,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.5868737101554871,0.1172579377889633,0.5451226830482483,284.876708984375,284.95001220703125,303.2816162109375,297.5585632324219,299.6894836425781,297.01568603515625,284.8816833496094,1.0,0.4614912867546081,0.9870373606681824,0.6499999761581421,1.0,1.0,-2.3159642219543457,0.9843484163284302,1.331615924835205,0.4564649164676666,0.8389126658439636,0.8389126658439636,0.0,119.83152770996094,116.0,58313.41796875,0.0,1178.322265625,1.0,279.35748291015625,283.3059997558594,300.5700378417969,304.4129638671875,293.1499938964844,293.1499938964844,279.6499938964844,40257.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731533050537109,1.0,0.0,0.0,3.5260400772094727,3.526063680648804,8.295982070194441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9267578125,0.0,1430.3565673828125,1895.4371337890625,0.0,2228.89111328125,0.8813719749450684,1.0,0.0,3.0,1.0,0.0
17691840,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7810606956481934,0.2797148823738098,0.2549353539943695,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8831856846809387,0.4090362191200256,0.3903548121452331,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6875536441802979,0.4164433777332306,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8298425674438477,0.3370251655578613,0.3224358856678009,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.5868737101554871,0.1172579377889633,0.5451226830482483,284.876708984375,284.95001220703125,303.2816162109375,297.5585632324219,299.6894836425781,297.01568603515625,284.8816833496094,1.0,0.4614912867546081,0.9870373606681824,0.6499999761581421,1.0,1.0,-2.3159642219543457,0.9843484163284302,1.331615924835205,0.4564649164676666,0.8389126658439636,0.8389126658439636,0.0,119.83152770996094,116.0,58313.41796875,0.0,1178.322265625,1.0,279.35748291015625,283.3059997558594,300.5700378417969,304.4129638671875,293.1499938964844,293.1499938964844,279.6499938964844,40257.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731533050537109,1.0,0.0,0.0,3.5260400772094727,3.526063680648804,8.295982070194441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9267578125,0.0,1430.3565673828125,1895.4371337890625,0.0,2228.89111328125,0.8813719749450684,1.0,0.0,3.0,1.0,0.0
