time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17691900,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7793766856193542,0.2786400914192199,0.2537705302238464,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8813974857330322,0.4075140953063965,0.3887222707271576,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.686862587928772,0.4171735942363739,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8283677101135254,0.3358394503593445,0.3211568593978882,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5845181941986084,0.1162780001759529,0.5404984951019287,285.00311279296875,284.95001220703125,303.2610778808594,297.558837890625,299.6788635253906,297.0141296386719,285.0080261230469,1.0,0.4603734314441681,0.9869194626808168,0.6499999761581421,1.0,1.0,-2.3063864707946777,0.979900062084198,1.3264864683151243,0.4540669918060303,0.918919563293457,0.918919563293457,0.0,119.83934783935548,116.0,57525.40625,0.0,1167.666748046875,1.0,279.59912109375,283.4448547363281,300.5169372558594,304.1906433105469,293.1499938964844,293.1499938964844,279.6499938964844,34717.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765997052192688,1.0,0.0,0.0,3.56937026977539,3.5693931579589844,8.501126558257965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.8828125,0.0,1435.914794921875,1895.4371337890625,0.0,2165.375732421875,0.888506293296814,1.0,0.0,3.0,1.0,0.0
17691960,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7779282927513123,0.2776964902877807,0.2529273331165313,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.879749596118927,0.4061327278614044,0.3874187171459198,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.6860964894294739,0.4180662333965301,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8270118236541748,0.3347748517990112,0.3201508522033691,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5822620987892151,0.1153570711612701,0.5363696813583374,284.98419189453125,284.95001220703125,303.2405090332031,297.559326171875,299.6689758300781,297.0136413574219,284.98095703125,1.0,0.4595770835876465,0.9868513345718384,0.6499999761581421,1.0,1.0,-2.2987098693847656,0.976338803768158,1.3223711252212524,0.4521273970603943,0.9225723147392272,0.9225723147392272,0.0,119.9720230102539,119.0,57478.109375,0.0,1159.673095703125,1.0,279.6418762207031,283.4208068847656,300.5303955078125,304.2443542480469,293.1499938964844,293.1499938964844,279.3500061035156,33778.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635006904602051,1.0,0.0,0.0,3.6372807025909424,3.6373040676116943,8.82768688370561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.0,0.0,1502.4990234375,1895.4371337890625,0.0,2143.346923828125,0.9005212187767029,1.0,0.0,3.0,1.0,0.0
17692020,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7734056711196899,0.2750208079814911,0.2507884502410888,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8748456239700317,0.4026632308959961,0.3844182193279266,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6823571920394897,0.4217213094234466,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8228948712348938,0.3320384919643402,0.3178087770938873,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.5765789747238159,0.1133380904793739,0.5279160141944885,284.8930969238281,284.95001220703125,303.20086669921875,297.5608825683594,299.6452941894531,297.0046081542969,284.8987731933594,1.0,0.4586291015148163,0.9867204427719116,0.6499999761581421,1.0,1.0,-2.2839598655700684,0.9694854021072388,1.31447434425354,0.4484598934650421,0.8248215913772583,0.8248215913772583,0.0,121.03411102294922,119.0,57386.8828125,0.0,1147.572509765625,1.0,279.3593444824219,283.3455505371094,300.5682067871094,304.34893798828125,293.1499938964844,293.1499938964844,279.3500061035156,40682.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687439918518066,1.0,0.0,0.0,3.437974691390991,3.437997579574585,7.886760045039409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.6474609375,0.0,1342.82373046875,1895.4371337890625,0.0,2189.69287109375,0.8629598021507263,1.0,0.0,3.0,1.0,0.0
17692080,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7731847167015076,0.2749198973178863,0.2506908774375915,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8746079802513123,0.4025285840034485,0.3842847049236297,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6821838617324829,0.4219138026237488,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8226928114891052,0.3319318294525146,0.3177034258842468,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.576312780380249,0.1132560297846794,0.5275505185127258,284.8964233398437,284.95001220703125,303.19921875,297.5609741210937,299.6443786621094,297.0043334960937,284.9007568359375,1.0,0.4586028754711151,0.9867150187492372,0.6499999761581421,1.0,1.0,-2.2833476066589355,0.9692013263702391,1.3141463994979858,0.4483063220977783,0.8256519436836243,0.8256519436836243,0.0,121.09534454345705,122.0,57387.9609375,0.0,1147.1397705078125,1.0,279.3582458496094,283.3471984863281,300.5663452148437,304.34393310546875,293.1499938964844,293.1499938964844,279.6499938964844,40372.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768591582775116,1.0,0.0,0.0,3.436577081680298,3.4365997314453125,7.880349244260287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.5283203125,0.0,1339.2362060546875,1895.4371337890625,0.0,2188.341796875,0.8623978495597839,1.0,0.0,3.0,1.0,0.0
17692140,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7683242559432983,0.2728861272335052,0.2487742900848388,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8692033290863037,0.3996449708938598,0.3814730644226074,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.6781334280967712,0.4266091883182525,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8180620670318604,0.3296720385551452,0.3155039548873901,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.570007860660553,0.1113614290952682,0.5191282033920288,284.99090576171875,284.95001220703125,303.1578674316406,297.5633544921875,299.6241149902344,297.0020446777344,284.9874267578125,1.0,0.4582833647727966,0.9865787029266356,0.6499999761581421,1.0,1.0,-2.270545721054077,0.9632669687271118,1.3072788715362549,0.4450636804103851,0.9081482887268066,0.9081482887268066,0.0,122.66383361816406,125.0,56747.3671875,0.0,1139.2392578125,1.0,279.6412048339844,283.4467163085937,300.5350341796875,304.1990051269531,293.1499938964844,293.1499938964844,279.3500061035156,33507.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591362595558167,1.0,0.0,0.0,3.5660617351531982,3.566084384918213,8.485374110023258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.0791015625,0.0,1423.548828125,1895.4371337890625,0.0,2105.001220703125,0.8842454552650452,1.0,0.0,3.0,1.0,0.0
17692200,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7683242559432983,0.2728861272335052,0.2487742900848388,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8692033290863037,0.3996449708938598,0.3814730644226074,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.6781334280967712,0.4266091883182525,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8180620670318604,0.3296720385551452,0.3155039548873901,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.570007860660553,0.1113614290952682,0.5191282033920288,284.99090576171875,284.95001220703125,303.1578674316406,297.5633544921875,299.6241149902344,297.0020446777344,284.9874267578125,1.0,0.4582833647727966,0.9865787029266356,0.6499999761581421,1.0,1.0,-2.270545721054077,0.9632669687271118,1.3072788715362549,0.4450636804103851,0.9081482887268066,0.9081482887268066,0.0,122.66383361816406,125.0,56747.3671875,0.0,1139.2392578125,1.0,279.6412048339844,283.4467163085937,300.5350341796875,304.1990051269531,293.1499938964844,293.1499938964844,279.3500061035156,33507.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591362595558167,1.0,0.0,0.0,3.5660617351531982,3.566084384918213,8.485374110023258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.0791015625,0.0,1423.548828125,1895.4371337890625,0.0,2105.001220703125,0.8842454552650452,1.0,0.0,3.0,1.0,0.0
17692260,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.76240074634552,0.2700273394584656,0.2465011179447174,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8627541661262512,0.3959849178791046,0.3783280551433563,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6717785000801086,0.432651162147522,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8123512864112854,0.326749712228775,0.3130275905132293,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.562770664691925,0.1092092916369438,0.5103335976600647,284.9050598144531,284.95001220703125,303.11639404296875,297.5663757324219,299.603515625,296.9992980957031,284.90869140625,1.0,0.4583992063999176,0.9863345623016356,0.6499999761581421,1.0,1.0,-2.257758378982544,0.9573249816894532,1.3004335165023804,0.4419018924236297,0.818132221698761,0.818132221698761,0.0,124.83026885986328,113.0,56653.01171875,0.0,1133.71044921875,1.0,279.35870361328125,283.3724670410156,300.5735778808594,304.3045959472656,293.1499938964844,293.1499938964844,279.6499938964844,40031.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646927237510681,1.0,0.0,0.0,3.3730123043060303,3.3730344772338867,7.591527833028522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.7880859375,0.0,1274.16552734375,1895.4371337890625,0.0,2153.857421875,0.8482335805892944,1.0,0.0,3.0,1.0,0.0
17692320,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.76240074634552,0.2700273394584656,0.2465011179447174,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8627541661262512,0.3959849178791046,0.3783280551433563,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6717785000801086,0.432651162147522,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8123512864112854,0.326749712228775,0.3130275905132293,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.562770664691925,0.1092092916369438,0.5103335976600647,284.9050598144531,284.95001220703125,303.11639404296875,297.5663757324219,299.603515625,296.9992980957031,284.90869140625,1.0,0.4583992063999176,0.9863345623016356,0.6499999761581421,1.0,1.0,-2.257758378982544,0.9573249816894532,1.3004335165023804,0.4419018924236297,0.818132221698761,0.818132221698761,0.0,124.83026885986328,113.0,56653.01171875,0.0,1133.71044921875,1.0,279.35870361328125,283.3724670410156,300.5735778808594,304.3045959472656,293.1499938964844,293.1499938964844,279.6499938964844,40031.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646927237510681,1.0,0.0,0.0,3.3730123043060303,3.3730344772338867,7.591527833028522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.7880859375,0.0,1274.16552734375,1895.4371337890625,0.0,2153.857421875,0.8482335805892944,1.0,0.0,3.0,1.0,0.0
17692380,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.762103796005249,0.2678899765014648,0.2443725168704986,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8625814914703369,0.3929562568664551,0.3752763271331787,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6666960120201111,0.4294206500053406,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8122329711914062,0.3243046700954437,0.310550719499588,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.5600901246070862,0.1071615070104599,0.500701904296875,284.9784240722656,284.95001220703125,303.0749206542969,297.5699157714844,299.5823059082031,296.9979248046875,284.9739990234375,1.0,0.453449010848999,0.9860904216766356,0.6499999761581421,1.0,1.0,-2.233123540878296,0.9458308815956116,1.287292718887329,0.4360578060150146,0.884811520576477,0.884811520576477,0.0,122.75762176513672,101.0,55753.3125,0.0,1099.382568359375,1.0,279.6406555175781,283.4544677734375,300.5400695800781,304.14923095703125,293.1499938964844,293.1499938964844,279.95001220703125,33847.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550422549247742,1.0,0.0,0.0,3.496257305145264,3.49627947807312,8.156429771588591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.498046875,0.0,1353.3284912109375,1895.4371337890625,0.0,2069.230712890625,0.8687084913253784,1.0,0.0,3.0,1.0,0.0
17692440,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.762103796005249,0.2678899765014648,0.2443725168704986,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8625814914703369,0.3929562568664551,0.3752763271331787,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6666960120201111,0.4294206500053406,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8122329711914062,0.3243046700954437,0.310550719499588,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.5600901246070862,0.1071615070104599,0.500701904296875,284.9784240722656,284.95001220703125,303.0749206542969,297.5699157714844,299.5823059082031,296.9979248046875,284.9739990234375,1.0,0.453449010848999,0.9860904216766356,0.6499999761581421,1.0,1.0,-2.233123540878296,0.9458308815956116,1.287292718887329,0.4360578060150146,0.884811520576477,0.884811520576477,0.0,122.75762176513672,101.0,55753.3125,0.0,1099.382568359375,1.0,279.6406555175781,283.4544677734375,300.5400695800781,304.14923095703125,293.1499938964844,293.1499938964844,279.95001220703125,33847.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550422549247742,1.0,0.0,0.0,3.496257305145264,3.49627947807312,8.156429771588591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.498046875,0.0,1353.3284912109375,1895.4371337890625,0.0,2069.230712890625,0.8687084913253784,1.0,0.0,3.0,1.0,0.0
17692500,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7636702060699463,0.2668676078319549,0.243345245718956,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8644155263900757,0.3914822041988373,0.373774379491806,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9990000128746032,0.6651180386543274,0.4249727725982666,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8139275908470154,0.3231209218502044,0.3093258142471313,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.5602251887321472,0.1061674281954765,0.4958046078681946,285.0636901855469,284.95001220703125,303.0541687011719,297.57183837890625,299.5715026855469,296.99755859375,285.0671691894531,1.0,0.4497050642967224,0.985968291759491,0.6499999761581421,1.0,1.0,-2.217392444610596,0.9384996891021729,1.2788926362991333,0.4322986602783203,0.962424099445343,0.962424099445343,0.0,120.44699096679688,101.0,54857.66015625,0.0,1074.0701904296875,1.0,279.8959350585937,283.5655822753906,300.52178955078125,304.0040588378906,293.1499938964844,293.1499938964844,279.95001220703125,31707.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489726543426514,1.0,0.0,0.0,3.568314790725708,3.5683374404907227,8.496100463162293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.7021484375,0.0,1412.7784423828125,1895.4371337890625,0.0,2016.56982421875,0.8853269815444946,1.0,0.0,3.0,1.0,0.0
17692560,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7662630677223206,0.2658688127994537,0.2423902451992035,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8673851490020752,0.3900319635868072,0.3723456263542175,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6642467975616455,0.4190147817134857,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8166173100471497,0.3219577372074127,0.3081598579883575,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.5612502694129944,0.1052090153098106,0.491020143032074,285.02215576171875,284.95001220703125,303.033447265625,297.5738525390625,299.560791015625,296.9976501464844,285.014404296875,1.0,0.445295125246048,0.9859899878501892,0.6499999761581421,1.0,1.0,-2.200227737426758,0.930504024028778,1.269723653793335,0.4281936287879944,0.967917025089264,0.967917025089264,0.0,117.49772644042967,89.0,54745.046875,0.0,1045.20361328125,1.0,279.94171142578125,283.516357421875,300.548828125,304.08599853515625,293.1499938964844,293.1499938964844,279.6499938964844,31538.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475897669792175,1.0,0.0,0.0,3.667489767074585,3.667513132095337,8.974931233751704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.38671875,0.0,1519.1700439453125,1895.4371337890625,0.0,2004.6361083984373,0.9056220650672911,1.0,0.0,3.0,1.0,0.0
17692620,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.772305965423584,0.2627629041671753,0.2396488040685653,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8746311664581299,0.3860251009464264,0.3686267137527466,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.6624802947044373,0.4046908318996429,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8229919672012329,0.3186827600002289,0.3050900995731354,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.5642220377922058,0.1029807478189468,0.4803460538387298,284.85870361328125,284.95001220703125,302.99200439453125,297.578125,299.53668212890625,296.9947509765625,284.86505126953125,1.0,0.4347341954708099,0.9860333800315856,0.6499999761581421,1.0,1.0,-2.158763647079468,0.9111946821212769,1.247568964958191,0.4183149337768554,0.8167328238487244,0.8167328238487244,0.0,110.56354522705078,92.0,54062.87109375,0.0,977.795654296875,1.0,279.6576843261719,283.3883361816406,300.58648681640625,304.1718444824219,293.1499938964844,293.1499938964844,279.95001220703125,41669.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539474368095398,1.0,0.0,0.0,3.4579265117645264,3.457949638366699,7.978565008670557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3798828125,0.0,1369.97900390625,1895.4371337890625,0.0,2059.6982421875,0.8674682378768921,1.0,0.0,3.0,1.0,0.0
17692680,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.772305965423584,0.2627629041671753,0.2396488040685653,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8746311664581299,0.3860251009464264,0.3686267137527466,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.6624802947044373,0.4046908318996429,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8229919672012329,0.3186827600002289,0.3050900995731354,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.5642220377922058,0.1029807478189468,0.4803460538387298,284.85870361328125,284.95001220703125,302.99200439453125,297.578125,299.53668212890625,296.9947509765625,284.86505126953125,1.0,0.4347341954708099,0.9860333800315856,0.6499999761581421,1.0,1.0,-2.158763647079468,0.9111946821212769,1.247568964958191,0.4183149337768554,0.8167328238487244,0.8167328238487244,0.0,110.56354522705078,92.0,54062.87109375,0.0,977.795654296875,1.0,279.6576843261719,283.3883361816406,300.58648681640625,304.1718444824219,293.1499938964844,293.1499938964844,279.95001220703125,41669.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539474368095398,1.0,0.0,0.0,3.4579265117645264,3.457949638366699,7.978565008670557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3798828125,0.0,1369.97900390625,1895.4371337890625,0.0,2059.6982421875,0.8674682378768921,1.0,0.0,3.0,1.0,0.0
17692740,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.775317907333374,0.2605818510055542,0.237324833869934,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8782369494438171,0.382874071598053,0.3652825951576233,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9990000128746032,0.6632247567176819,0.3961797952651977,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8261062502861023,0.3161103129386902,0.3023222684860229,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5643537044525146,0.101027525961399,0.4705108106136322,284.96588134765625,284.95001220703125,302.9506530761719,297.58258056640625,299.51544189453125,296.99481201171875,284.9622802734375,1.0,0.4278518259525299,0.9860767126083374,0.6499999761581421,1.0,1.0,-2.12658166885376,0.8962697982788086,1.2303119897842407,0.4104267060756683,0.8886966705322266,0.8886966705322266,0.0,106.33654022216795,95.0,52889.6328125,0.0,931.2237548828124,1.0,279.9411926269531,283.5057067871094,300.540771484375,303.971923828125,293.1499938964844,293.1499938964844,280.25,34546.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413346767425537,1.0,0.0,0.0,3.547487497329712,3.5475101470947266,8.397209967370145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.904296875,0.0,1411.51416015625,1895.4371337890625,0.0,1950.9654541015625,0.8807511329650879,1.0,0.0,3.0,1.0,0.0
17692800,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.775317907333374,0.2605818510055542,0.237324833869934,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8782369494438171,0.382874071598053,0.3652825951576233,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9990000128746032,0.6632247567176819,0.3961797952651977,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8261062502861023,0.3161103129386902,0.3023222684860229,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5643537044525146,0.101027525961399,0.4705108106136322,284.96588134765625,284.95001220703125,302.9506530761719,297.58258056640625,299.51544189453125,296.99481201171875,284.9622802734375,1.0,0.4278518259525299,0.9860767126083374,0.6499999761581421,1.0,1.0,-2.12658166885376,0.8962697982788086,1.2303119897842407,0.4104267060756683,0.8886966705322266,0.8886966705322266,0.0,106.33654022216795,95.0,52889.6328125,0.0,931.2237548828124,1.0,279.9411926269531,283.5057067871094,300.540771484375,303.971923828125,293.1499938964844,293.1499938964844,280.25,34546.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413346767425537,1.0,0.0,0.0,3.547487497329712,3.5475101470947266,8.397209967370145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.904296875,0.0,1411.51416015625,1895.4371337890625,0.0,1950.9654541015625,0.8807511329650879,1.0,0.0,3.0,1.0,0.0
17692860,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7759951949119568,0.2587083876132965,0.2355432957410812,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8789750933647156,0.3800376057624817,0.3625034391880035,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.663792610168457,0.3921945095062256,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8267754316329956,0.3138213753700256,0.3000622093677521,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.562495768070221,0.0992378070950508,0.4620652496814728,285.039306640625,284.95001220703125,302.909423828125,297.587158203125,299.49639892578125,296.9967346191406,285.03240966796875,1.0,0.4234428405761719,0.9867376089096068,0.6499999761581421,1.0,1.0,-2.103455066680908,0.8855471014976501,1.2179079055786133,0.4047884345054626,0.9925609230995178,0.9925609230995178,0.0,104.17019653320312,98.0,52013.71875,0.0,901.627685546875,1.0,280.2423095703125,283.5920104980469,300.5552062988281,303.91461181640625,293.1499938964844,293.1499938964844,279.95001220703125,31426.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732212483882904,1.0,0.0,0.0,3.7181124687194815,3.7181363105773926,9.224403925145452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.640625,0.0,1575.416748046875,1895.4371337890625,0.0,1873.64404296875,0.9170633554458618,1.0,0.0,3.0,1.0,0.0
17692920,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7759951949119568,0.2587083876132965,0.2355432957410812,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8789750933647156,0.3800376057624817,0.3625034391880035,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.663792610168457,0.3921945095062256,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8267754316329956,0.3138213753700256,0.3000622093677521,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.562495768070221,0.0992378070950508,0.4620652496814728,285.039306640625,284.95001220703125,302.909423828125,297.587158203125,299.49639892578125,296.9967346191406,285.03240966796875,1.0,0.4234428405761719,0.9867376089096068,0.6499999761581421,1.0,1.0,-2.103455066680908,0.8855471014976501,1.2179079055786133,0.4047884345054626,0.9925609230995178,0.9925609230995178,0.0,104.17019653320312,98.0,52013.71875,0.0,901.627685546875,1.0,280.2423095703125,283.5920104980469,300.5552062988281,303.91461181640625,293.1499938964844,293.1499938964844,279.95001220703125,31426.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732212483882904,1.0,0.0,0.0,3.7181124687194815,3.7181363105773926,9.224403925145452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.640625,0.0,1575.416748046875,1895.4371337890625,0.0,1873.64404296875,0.9170633554458618,1.0,0.0,3.0,1.0,0.0
17692980,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7730835676193237,0.255700945854187,0.2331576645374298,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8759143948554993,0.3761076629161834,0.3591273725032806,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.6611959338188171,0.3925573825836181,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8241653442382812,0.3105914890766144,0.2973000705242157,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.5577223896980286,0.0971065908670425,0.4530610740184784,284.8578491210937,284.95001220703125,302.86834716796875,297.5917358398437,299.4754333496094,296.9947814941406,284.8643798828125,1.0,0.420707106590271,0.9873985052108764,0.6499999761581421,1.0,1.0,-2.0828404426574707,0.8759854435920715,1.206855058670044,0.3998124897480011,0.8389996886253357,0.8389996886253357,0.0,103.75936126708984,101.0,51971.2734375,0.0,881.1058349609375,1.0,279.95709228515625,283.4349365234375,300.6082458496094,304.0513000488281,293.1499938964844,293.1499938964844,280.25,40700.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403296828269958,1.0,0.0,0.0,3.5648744106292725,3.5648984909057617,8.479724442622683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.14892578125,0.0,1474.8560791015625,1895.4371337890625,0.0,1942.390625,0.8897705078125,1.0,0.0,3.0,1.0,0.0
17693040,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7730835676193237,0.255700945854187,0.2331576645374298,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8759143948554993,0.3761076629161834,0.3591273725032806,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.6611959338188171,0.3925573825836181,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8241653442382812,0.3105914890766144,0.2973000705242157,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.5577223896980286,0.0971065908670425,0.4530610740184784,284.8578491210937,284.95001220703125,302.86834716796875,297.5917358398437,299.4754333496094,296.9947814941406,284.8643798828125,1.0,0.420707106590271,0.9873985052108764,0.6499999761581421,1.0,1.0,-2.0828404426574707,0.8759854435920715,1.206855058670044,0.3998124897480011,0.8389996886253357,0.8389996886253357,0.0,103.75936126708984,101.0,51971.2734375,0.0,881.1058349609375,1.0,279.95709228515625,283.4349365234375,300.6082458496094,304.0513000488281,293.1499938964844,293.1499938964844,280.25,40700.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403296828269958,1.0,0.0,0.0,3.5648744106292725,3.5648984909057617,8.479724442622683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.14892578125,0.0,1474.8560791015625,1895.4371337890625,0.0,1942.390625,0.8897705078125,1.0,0.0,3.0,1.0,0.0
17693100,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7708268165588379,0.2545015513896942,0.231887012720108,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.873492956161499,0.3744164109230041,0.3573423326015472,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.6596685647964478,0.3938178122043609,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8220642805099487,0.309184730052948,0.2958213090896606,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5545315742492676,0.0960719361901283,0.448274701833725,285.00030517578125,284.95001220703125,302.847900390625,297.5939636230469,299.4653015136719,296.9941711425781,285.0083312988281,1.0,0.4197695255279541,0.9877289533615112,0.6499999761581421,1.0,1.0,-2.07315731048584,0.8715023398399353,1.201655030250549,0.3974480330944061,0.9256306886672974,0.9256306886672974,0.0,103.98741912841795,101.0,51168.35546875,0.0,873.0687255859375,1.0,280.1998596191406,283.5909118652344,300.54888916015625,303.82525634765625,293.1499938964844,293.1499938964844,280.25,34974.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324395775794983,1.0,0.0,0.0,3.5981669425964355,3.5981900691986084,8.638849067210685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.7421875,0.0,1468.699462890625,1895.4371337890625,0.0,1875.554931640625,0.895355761051178,1.0,0.0,3.0,1.0,0.0
17693160,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7689153552055359,0.2534913122653961,0.2309622466564178,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8713126182556152,0.372916966676712,0.3559076488018036,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.6581154465675354,0.3951567113399505,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8201562762260437,0.3079372644424438,0.2946295738220215,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.5515106320381165,0.0950991138815879,0.443924605846405,284.9914855957031,284.95001220703125,302.8274841308594,297.59619140625,299.4558410644531,296.99432373046875,284.9873962402344,1.0,0.4191140532493591,0.9879586100578308,0.6499999761581421,1.0,1.0,-2.065274238586426,0.8678537011146545,1.1974204778671265,0.3955232203006744,0.9374672174453736,0.9374672174453736,0.0,104.29630279541016,104.0,51120.98828125,0.0,867.0023803710938,1.0,280.2424621582031,283.56939697265625,300.56268310546875,303.8773803710937,293.1499938964844,293.1499938964844,279.95001220703125,33519.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293716073036194,1.0,0.0,0.0,3.675390481948853,3.675414323806762,9.013640465127536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.787109375,0.0,1542.9132080078125,1895.4371337890625,0.0,1849.805419921875,0.908925712108612,1.0,0.0,3.0,1.0,0.0
17693220,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7634247541427612,0.2505801320075989,0.2286247313022613,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8652815222740173,0.3690634071826935,0.3525640368461609,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6525742411613464,0.3996523320674896,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8147701025009155,0.3046947717666626,0.2918366193771362,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.5441433787345886,0.0928809344768524,0.4346742928028106,284.8780822753906,284.95001220703125,302.7868347167969,297.6004333496094,299.4354248046875,296.991943359375,284.8857116699219,1.0,0.4183608293533325,0.9884180426597596,0.6499999761581421,1.0,1.0,-2.0493881702423096,0.8604921698570251,1.18889582157135,0.3916998207569122,0.8194693922996521,0.8194693922996521,0.0,105.63136291503906,107.0,50937.046875,0.0,857.3704833984375,1.0,279.957763671875,283.4803466796875,300.6073608398437,303.98162841796875,293.1499938964844,293.1499938964844,280.25,41591.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352240085601807,1.0,0.0,0.0,3.450650215148926,3.450673341751098,7.945022844069172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.3291015625,0.0,1362.0361328125,1895.4371337890625,0.0,1899.041259765625,0.8663164377212524,1.0,0.0,3.0,1.0,0.0
17693280,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7634247541427612,0.2505801320075989,0.2286247313022613,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8652815222740173,0.3690634071826935,0.3525640368461609,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6525742411613464,0.3996523320674896,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8147701025009155,0.3046947717666626,0.2918366193771362,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.5441433787345886,0.0928809344768524,0.4346742928028106,284.8780822753906,284.95001220703125,302.7868347167969,297.6004333496094,299.4354248046875,296.991943359375,284.8857116699219,1.0,0.4183608293533325,0.9884180426597596,0.6499999761581421,1.0,1.0,-2.0493881702423096,0.8604921698570251,1.18889582157135,0.3916998207569122,0.8194693922996521,0.8194693922996521,0.0,105.63136291503906,107.0,50937.046875,0.0,857.3704833984375,1.0,279.957763671875,283.4803466796875,300.6073608398437,303.98162841796875,293.1499938964844,293.1499938964844,280.25,41591.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352240085601807,1.0,0.0,0.0,3.450650215148926,3.450673341751098,7.945022844069172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.3291015625,0.0,1362.0361328125,1895.4371337890625,0.0,1899.041259765625,0.8663164377212524,1.0,0.0,3.0,1.0,0.0
17693340,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7578895688056946,0.2484657168388366,0.226604089140892,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8590301871299744,0.3659500777721405,0.3495089709758758,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.6470161080360413,0.4049669504165649,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.808929443359375,0.3020505011081695,0.2892483472824096,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.5364043116569519,0.0907923579216003,0.425443559885025,284.9966735839844,284.95001220703125,302.7464599609375,297.6044006347656,299.4162292480469,296.9910583496094,284.992431640625,1.0,0.4181845784187317,0.9888774156570436,0.6499999761581421,1.0,1.0,-2.035477876663208,0.8540577292442322,1.181420087814331,0.3883165419101715,0.9155879020690918,0.9155879020690918,0.0,107.36404418945312,110.0,50248.1171875,0.0,850.9780883789062,1.0,280.2413635253906,283.5945129394531,300.569091796875,303.8265380859375,293.1499938964844,293.1499938964844,279.95001220703125,33352.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239336371421814,1.0,0.0,0.0,3.584528684616089,3.5845518112182617,8.57348595673102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.251953125,0.0,1442.0906982421875,1895.4371337890625,0.0,1804.5072021484373,0.8883418440818787,1.0,0.0,3.0,1.0,0.0
17693400,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7578895688056946,0.2484657168388366,0.226604089140892,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8590301871299744,0.3659500777721405,0.3495089709758758,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.6470161080360413,0.4049669504165649,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.808929443359375,0.3020505011081695,0.2892483472824096,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.5364043116569519,0.0907923579216003,0.425443559885025,284.9966735839844,284.95001220703125,302.7464599609375,297.6044006347656,299.4162292480469,296.9910583496094,284.992431640625,1.0,0.4181845784187317,0.9888774156570436,0.6499999761581421,1.0,1.0,-2.035477876663208,0.8540577292442322,1.181420087814331,0.3883165419101715,0.9155879020690918,0.9155879020690918,0.0,107.36404418945312,110.0,50248.1171875,0.0,850.9780883789062,1.0,280.2413635253906,283.5945129394531,300.569091796875,303.8265380859375,293.1499938964844,293.1499938964844,279.95001220703125,33352.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239336371421814,1.0,0.0,0.0,3.584528684616089,3.5845518112182617,8.57348595673102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.251953125,0.0,1442.0906982421875,1895.4371337890625,0.0,1804.5072021484373,0.8883418440818787,1.0,0.0,3.0,1.0,0.0
17693460,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7515343427658081,0.2455799579620361,0.2243187874555587,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.851960301399231,0.3620997071266174,0.3461982905864715,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.6392772793769836,0.4114234149456024,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8019758462905884,0.2988160848617553,0.2864803671836853,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.528020441532135,0.0884516835212707,0.4158302545547485,284.89178466796875,284.95001220703125,302.7063903808594,297.60797119140625,299.3958740234375,296.9878845214844,284.8988647460937,1.0,0.4184144735336303,0.9892839789390564,0.6499999761581421,1.0,1.0,-2.021643877029419,0.8476499915122986,1.1739939451217651,0.3850072622299194,0.8097905516624451,0.8097905516624451,0.0,109.5910415649414,98.0,50089.05078125,0.0,846.4052734375,1.0,279.9585266113281,283.5130310058594,300.6158142089844,303.9354553222656,293.1499938964844,293.1499938964844,280.25,41164.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300180196762085,1.0,0.0,0.0,3.364208459854126,3.3642306327819824,7.551949465778307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.64013671875,0.0,1273.4632568359375,1895.4371337890625,0.0,1855.2191162109373,0.8472406268119812,1.0,0.0,3.0,1.0,0.0
17693520,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7515343427658081,0.2455799579620361,0.2243187874555587,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.851960301399231,0.3620997071266174,0.3461982905864715,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.6392772793769836,0.4114234149456024,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8019758462905884,0.2988160848617553,0.2864803671836853,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.528020441532135,0.0884516835212707,0.4158302545547485,284.89178466796875,284.95001220703125,302.7063903808594,297.60797119140625,299.3958740234375,296.9878845214844,284.8988647460937,1.0,0.4184144735336303,0.9892839789390564,0.6499999761581421,1.0,1.0,-2.021643877029419,0.8476499915122986,1.1739939451217651,0.3850072622299194,0.8097905516624451,0.8097905516624451,0.0,109.5910415649414,98.0,50089.05078125,0.0,846.4052734375,1.0,279.9585266113281,283.5130310058594,300.6158142089844,303.9354553222656,293.1499938964844,293.1499938964844,280.25,41164.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300180196762085,1.0,0.0,0.0,3.364208459854126,3.3642306327819824,7.551949465778307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.64013671875,0.0,1273.4632568359375,1895.4371337890625,0.0,1855.2191162109373,0.8472406268119812,1.0,0.0,3.0,1.0,0.0
17693580,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7508174777030945,0.2433694303035736,0.2221253365278244,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8512513637542725,0.3588731288909912,0.3429485261440277,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.6330341696739197,0.4086121320724487,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8011900782585144,0.2960683703422546,0.283709853887558,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5240347385406494,0.0861875489354133,0.4052537381649017,284.9853515625,284.95001220703125,302.66668701171875,297.61102294921875,299.374755859375,296.9857788085937,284.979736328125,1.0,0.4134467840194702,0.989690601825714,0.6499999761581421,1.0,1.0,-1.9957131147384644,0.8356306552886963,1.160082459449768,0.3788860142230987,0.8895531892776489,0.8895531892776489,0.0,107.8072280883789,86.0,49204.7421875,0.0,817.6542358398438,1.0,280.2406616210937,283.6046447753906,300.5751953125,303.7749328613281,293.1499938964844,293.1499938964844,280.54998779296875,33552.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187973856925964,1.0,0.0,0.0,3.4995126724243164,3.4995346069335938,8.171624585884274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.08544921875,0.0,1354.5447998046875,1895.4371337890625,0.0,1762.1378173828125,0.8692762851715088,1.0,0.0,3.0,1.0,0.0
17693640,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7508174777030945,0.2433694303035736,0.2221253365278244,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8512513637542725,0.3588731288909912,0.3429485261440277,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.6330341696739197,0.4086121320724487,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8011900782585144,0.2960683703422546,0.283709853887558,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5240347385406494,0.0861875489354133,0.4052537381649017,284.9853515625,284.95001220703125,302.66668701171875,297.61102294921875,299.374755859375,296.9857788085937,284.979736328125,1.0,0.4134467840194702,0.989690601825714,0.6499999761581421,1.0,1.0,-1.9957131147384644,0.8356306552886963,1.160082459449768,0.3788860142230987,0.8895531892776489,0.8895531892776489,0.0,107.8072280883789,86.0,49204.7421875,0.0,817.6542358398438,1.0,280.2406616210937,283.6046447753906,300.5751953125,303.7749328613281,293.1499938964844,293.1499938964844,280.54998779296875,33552.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187973856925964,1.0,0.0,0.0,3.4995126724243164,3.4995346069335938,8.171624585884274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.08544921875,0.0,1354.5447998046875,1895.4371337890625,0.0,1762.1378173828125,0.8692762851715088,1.0,0.0,3.0,1.0,0.0
17693700,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7522527575492859,0.242302119731903,0.2210725396871566,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8529235124588013,0.3572985231876373,0.3413659036159515,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9990000128746032,0.6308709979057312,0.4042680561542511,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.802806556224823,0.2947256565093994,0.2823501825332641,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.5235119462013245,0.0850963592529296,0.399940550327301,285.06982421875,284.95001220703125,302.64697265625,297.61236572265625,299.3641357421875,296.9852294921875,285.0762634277344,1.0,0.4096285402774811,0.9898938536643982,0.6499999761581421,1.0,1.0,-1.9793206453323364,0.8280479907989502,1.1512726545333862,0.3749776780605316,0.9678723812103271,0.9678723812103271,0.0,105.66724395751952,86.0,48278.34765625,0.0,796.3872680664062,1.0,280.49609375,283.71942138671875,300.5544128417969,303.6291809082031,293.1499938964844,293.1499938964844,280.54998779296875,31598.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118577361106873,1.0,0.0,0.0,3.572446346282959,3.5724687576293945,8.515785339113791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.93505859375,0.0,1416.35205078125,1895.4371337890625,0.0,1705.55908203125,0.8861978054046631,1.0,0.0,3.0,1.0,0.0
