time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17693760,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7547577023506165,0.2412850111722946,0.2200897186994552,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8557862043380737,0.3557730913162231,0.3398547768592834,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.6294245719909668,0.3983549475669861,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8055856227874756,0.293424129486084,0.2810452282428741,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.5238693356513977,0.0840570926666259,0.394767552614212,285.03973388671875,284.95001220703125,302.6273498535156,297.613525390625,299.35369873046875,296.9852600097656,285.031005859375,1.0,0.4051005244255066,0.9902461171150208,0.6499999761581421,1.0,1.0,-1.9614472389221191,0.8197884559631348,1.1416587829589844,0.3707084059715271,0.985688090324402,0.985688090324402,0.0,102.89934539794922,74.0,48137.515625,0.0,772.0916137695312,1.0,280.5417785644531,283.6734619140625,300.5826721191406,303.708251953125,293.1499938964844,293.1499938964844,280.25,31069.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709949791431427,1.0,0.0,0.0,3.6823887825012207,3.682412385940552,9.047999469657952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.5400390625,0.0,1532.2835693359375,1895.4371337890625,0.0,1690.1422119140625,0.9087585210800172,1.0,0.0,3.0,1.0,0.0
17693820,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7608798146247864,0.2381237149238586,0.2173332422971725,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8631208539009094,0.3516053855419159,0.3360150754451751,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.626378059387207,0.383770227432251,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8124222755432129,0.289868026971817,0.277736634016037,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.5256965756416321,0.0817351043224334,0.3836459219455719,284.8361511230469,284.95001220703125,302.58843994140625,297.6153259277344,299.3306579589844,296.9830017089844,284.84423828125,1.0,0.394192636013031,0.9909505844116212,0.6499999761581421,1.0,1.0,-1.918690204620361,0.8000525236129761,1.1186376810073853,0.3605237603187561,0.809567391872406,0.809567391872406,0.0,96.27175903320312,77.0,47463.453125,0.0,715.5010986328125,1.0,280.2574157714844,283.51318359375,300.6276550292969,303.80450439453125,293.1499938964844,293.1499938964844,280.54998779296875,42542.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175366878509521,1.0,0.0,0.0,3.4746546745300293,3.474678039550781,8.055946523199964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.9755859375,0.0,1393.298095703125,1895.4371337890625,0.0,1751.8016357421875,0.8711515069007874,1.0,0.0,3.0,1.0,0.0
17693880,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7608798146247864,0.2381237149238586,0.2173332422971725,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8631208539009094,0.3516053855419159,0.3360150754451751,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.626378059387207,0.383770227432251,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8124222755432129,0.289868026971817,0.277736634016037,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.5256965756416321,0.0817351043224334,0.3836459219455719,284.8361511230469,284.95001220703125,302.58843994140625,297.6153259277344,299.3306579589844,296.9830017089844,284.84423828125,1.0,0.394192636013031,0.9909505844116212,0.6499999761581421,1.0,1.0,-1.918690204620361,0.8000525236129761,1.1186376810073853,0.3605237603187561,0.809567391872406,0.809567391872406,0.0,96.27175903320312,77.0,47463.453125,0.0,715.5010986328125,1.0,280.2574157714844,283.51318359375,300.6276550292969,303.80450439453125,293.1499938964844,293.1499938964844,280.54998779296875,42542.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175366878509521,1.0,0.0,0.0,3.4746546745300293,3.474678039550781,8.055946523199964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.9755859375,0.0,1393.298095703125,1895.4371337890625,0.0,1751.8016357421875,0.8711515069007874,1.0,0.0,3.0,1.0,0.0
17693940,296.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.7639387249946594,0.0,0.2148854732513427,296.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.8667942881584167,0.0,0.3324422538280487,296.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.0,0.3748739659786224,296.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.8156101703643799,0.0,0.2746282815933227,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.5248811841011047,0.0,0.373300701379776,284.96905517578125,294.1499938964844,302.54998779296875,297.61639404296875,299.3105163574219,296.9834289550781,284.9642639160156,0.0,0.0,0.9916551113128662,0.6499999761581421,1.0,1.0,-1.8846088647842407,0.7843888998031616,1.100219964981079,0.3522489666938782,0.0,0.0,0.0,92.15003967285156,60.0,46263.33984375,0.0,675.6785278320312,0.0,280.5413513183594,283.6493835449219,300.5673828125,303.5892028808594,293.1499938964844,293.1499938964844,278.1499938964844,34347.8515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5598466396331787,3.5598695278167725,8.45582292186009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1423.106201171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.7639387249946594,0.0,0.2148854732513427,296.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.8667942881584167,0.0,0.3324422538280487,296.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.0,0.3748739659786224,296.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.8156101703643799,0.0,0.2746282815933227,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.5248811841011047,0.0,0.373300701379776,284.96905517578125,294.1499938964844,302.54998779296875,297.61639404296875,299.3105163574219,296.9834289550781,284.9642639160156,0.0,0.0,0.9916551113128662,0.6499999761581421,1.0,1.0,-1.8846088647842407,0.7843888998031616,1.100219964981079,0.3522489666938782,0.0,0.0,0.0,92.15003967285156,60.0,46263.33984375,0.0,675.6785278320312,0.0,280.5413513183594,283.6493835449219,300.5673828125,303.5892028808594,293.1499938964844,293.1499938964844,278.1499938964844,34347.8515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5598466396331787,3.5598695278167725,8.45582292186009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1423.106201171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14422607421875,0.0,0.0,0.0032865577377378,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366577148437,0.492628663778305,0.0,0.0034609246067702,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727294921875,0.492628663778305,0.0,0.002556235762313,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.492628663778305,0.0,0.0034609141293913,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0287293195724487,287.6993408203125,294.1499938964844,302.5294189453125,297.6171264648437,298.6900634765625,297.0107116699219,283.95538330078125,0.0,0.0,0.7778447866439819,0.6499999761581421,1.0,1.0,-0.0025221828836947,0.0088513288646936,-0.0063291462138295,-0.0180882830172777,0.0,0.0,0.0,-0.0166998505592346,60.0,2786.513671875,0.0,-0.0001690729986876,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,2.3189932107925415e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4867101610450146e-13,3.4871321867406546e-13,1.0664608027074673e-18,1.892460493868597e-11,1.8924573713663406e-11,3.198181011000729e-17,0.0,0.0,-0.0,0.0,0.0,1.7565341108970465e-22,8.065728293079468e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10089111328125,0.0,0.0,0.0008726700325496,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929260253906,0.0,0.0,0.0013093040324747,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,0.0016767962370067,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,0.0010965395485982,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970458984375,0.0,0.0,0.0017898333026096,287.5943298339844,294.1499938964844,302.51177978515625,297.618408203125,299.04400634765625,297.7033386230469,283.4555969238281,0.0,0.0,0.5949930548667908,0.6499999761581421,1.0,1.0,-0.0067443116568028,0.0102596525102853,-0.0035153408534824,-0.0171464141458272,0.0,0.0,0.0,-0.036591749638319,60.0,1427.6103515625,0.0,-4.467583039513556e-06,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8344976374651767e-25,2.1564116815846918e-25,2.453844194030789e-28,1.3541038651336213e-18,1.3531479545382397e-18,9.558670755031734e-22,0.0,0.0,-0.0,0.0,0.0,8.127531093083939e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,9.548699017614126e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,0.0001008123654173,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,7.493163866456598e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,0.0001006706661428,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,0.0004752604290843,287.3638610839844,294.1499938964844,302.4735717773437,297.6230773925781,299.063720703125,299.1222839355469,283.1595458984375,0.0,0.0,0.1983310133218765,0.6499999761581421,1.0,1.0,-0.0068796933628618,0.0103137930855154,-0.0034340992569923,-0.0171371269971132,0.0,0.0,0.0,-0.0370020717382431,60.0,324.7665405273437,0.0,-7.047405858884306e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,5.605193857299268e-45,2.802596928649634e-45,-1.0201808326104724e-20,-5.223542170695801e-21,-4.9782657515121386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,9.548699017614126e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,0.0001008123654173,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,7.493163866456598e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,0.0001006706661428,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,0.0004752604290843,287.3638610839844,294.1499938964844,302.4735717773437,297.6230773925781,299.063720703125,299.1222839355469,283.1595458984375,0.0,0.0,0.1983310133218765,0.6499999761581421,1.0,1.0,-0.0068796933628618,0.0103137930855154,-0.0034340992569923,-0.0171371269971132,0.0,0.0,0.0,-0.0370020717382431,60.0,324.7665405273437,0.0,-7.047405858884306e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,5.605193857299268e-45,2.802596928649634e-45,-1.0201808326104724e-20,-5.223542170695801e-21,-4.9782657515121386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,9.777825471246616e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,0.0001029688864946,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,7.605834980495274e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,0.0001029668856062,297.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,0.0004883927176706,287.3537292480469,294.1499938964844,302.4544677734375,297.62628173828125,299.09521484375,299.7895202636719,283.1599426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041842973791,0.00843923445791,-0.0073973913677036,-0.0186087004840374,0.0,0.0,0.0,-0.0072087375447154,60.0,160.79981994628906,0.0,-7.401166612908129e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0374877290029404e-20,-5.1889278124553675e-21,-5.1859494775740365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,9.777054219739512e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.000102957652416,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,7.604439451824874e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,0.0001029573468258,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,0.0004883747315034,287.343505859375,294.1499938964844,302.43536376953125,297.63006591796875,299.1262512207031,300.3357238769531,283.193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010418131714686,0.0084376940503716,-0.0073958812281489,-0.0186051446944475,0.0,0.0,0.0,-0.0072082327678799,60.0,90.05926513671875,0.0,-7.400127799428446e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037703975340812e-20,-5.188495239000268e-21,-5.1885445144078515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,9.7780954092741e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91082763671875,0.0,0.0,0.0001029686536639,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285888671875,0.0,0.0,7.605260907439515e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,0.0001029683262459,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,0.0004884264781139,287.3226623535156,294.1499938964844,302.39715576171875,297.6390991210937,299.1868896484375,301.10595703125,283.29119873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010419228347018,0.0084476675838232,-0.0074057448655366,-0.0186282526701688,0.0,0.0,0.0,-0.0072110691107809,60.0,47.8930778503418,0.0,-7.401686019647968e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037700259490404e-20,-5.18850250914237e-21,-5.188500489658453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,9.7780954092741e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91082763671875,0.0,0.0,0.0001029686536639,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285888671875,0.0,0.0,7.605260907439515e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,0.0001029683262459,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,0.0004884264781139,287.3226623535156,294.1499938964844,302.39715576171875,297.6390991210937,299.1868896484375,301.10595703125,283.29119873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010419228347018,0.0084476675838232,-0.0074057448655366,-0.0186282526701688,0.0,0.0,0.0,-0.0072110691107809,60.0,47.8930778503418,0.0,-7.401686019647968e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037700259490404e-20,-5.18850250914237e-21,-5.188500489658453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,9.779580432223156e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054870605469,0.0,0.0,0.0001029842969728,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231262207031,0.0,0.0,7.606415601912886e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90997314453125,0.0,0.0,0.0001029839695547,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0004885008092969,287.3107604980469,294.1499938964844,302.37579345703125,297.6449279785156,299.22003173828125,301.3934936523437,283.3501892089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010420805774629,0.0084621366113424,-0.0074200560338795,-0.0186617746949195,0.0,0.0,0.0,-0.0072151771746575,60.0,42.88860702514648,0.0,-7.403927781979291e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.188502105245587e-21,-5.1885017013488026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.78129100985825e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,0.000103002297692,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187316894531,0.0,0.0,7.607744919368997e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,0.0001030019775498,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,0.0004885862581431,287.30133056640625,294.1499938964844,302.3590087890625,297.64990234375,299.2457275390625,301.57427978515625,283.39630126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010422623017802,0.0084788044914603,-0.0074365423060953,-0.0187003929167985,0.0,0.0,0.0,-0.0072199096903204,60.0,40.58784484863281,0.0,-7.40651060482378e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.1885017013488026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,9.7872776677832e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0001030653293128,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.908447265625,0.0,0.0,7.612400804646313e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,0.0001030650164466,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9079284667969,0.0,0.0,0.0004888854455202,287.2796325683594,294.1499938964844,302.3208923339844,297.66217041015625,299.3028259277344,301.8595275878906,283.4990539550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010428992100059,0.0085372114554047,-0.0074943117797374,-0.0188357140868902,0.0,0.0,0.0,-0.0072364937514066,60.0,38.17913436889648,0.0,-7.41556505090557e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.1885017013488026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,9.7872776677832e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0001030653293128,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.908447265625,0.0,0.0,7.612400804646313e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,0.0001030650164466,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9079284667969,0.0,0.0,0.0004888854455202,287.2796325683594,294.1499938964844,302.3208923339844,297.66217041015625,299.3028259277344,301.8595275878906,283.4990539550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010428992100059,0.0085372114554047,-0.0074943117797374,-0.0188357140868902,0.0,0.0,0.0,-0.0072364937514066,60.0,38.17913436889648,0.0,-7.41556505090557e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.1885017013488026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,9.796822996577248e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0001031658466672,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,7.619824464200065e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,0.000103165533801,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,0.0004893623990938,287.257568359375,294.1499938964844,302.2828369140625,297.6756591796875,299.3581237792969,302.0223388671875,283.597900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010439152829349,0.0086303958669304,-0.0075864810496568,-0.0190516132861375,0.0,0.0,0.0,-0.0072629526257514,60.0,36.83204650878906,0.0,-7.430023174492818e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,9.796822996577248e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0001031658466672,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,7.619824464200065e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,0.000103165533801,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,0.0004893623990938,287.257568359375,294.1499938964844,302.2828369140625,297.6756591796875,299.3581237792969,302.0223388671875,283.597900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010439152829349,0.0086303958669304,-0.0075864810496568,-0.0190516132861375,0.0,0.0,0.0,-0.0072629526257514,60.0,36.83204650878906,0.0,-7.430023174492818e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,9.803311695577575e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0001032341679092,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,7.624870340805501e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,0.000103233862319,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,0.0004896865575574,287.24639892578125,294.1499938964844,302.2638244628906,297.68280029296875,299.3851013183594,302.072021484375,283.6457214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010446062078699,0.0086937509477138,-0.0076491446234285,-0.0191983971744775,0.0,0.0,0.0,-0.0072809415869414,60.0,36.29113006591797,0.0,-7.439861349212151e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,9.810883784666656e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86981201171875,0.0,0.0,0.0001033139051287,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,7.630759500898421e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,0.0001033135995385,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861694335937,0.0,0.0,0.0004900648491457,287.2351379394531,294.1499938964844,302.2448425292969,297.69012451171875,299.4116516113281,302.1080627441406,283.6925964355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010454122675582,0.0087676951661705,-0.0077222827821969,-0.019369713962078,0.0,0.0,0.0,-0.007301936391741,60.0,35.79867935180664,0.0,-7.451352246334866e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687744140625,0.0,0.0,9.830224007600918e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586120605469,0.0,0.0,0.0001035175591823,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,7.645801088074222e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,0.0001035172535921,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0004910310381092,287.2124328613281,294.1499938964844,302.2069091796875,297.7052307128906,299.463623046875,302.1505126953125,283.7835998535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001047472236678,0.0089565739035606,-0.0079091023653745,-0.0198073089122772,0.0,0.0,0.0,-0.0073555684648454,60.0,34.92036056518555,0.0,-7.480744557142317e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687744140625,0.0,0.0,9.830224007600918e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586120605469,0.0,0.0,0.0001035175591823,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,7.645801088074222e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,0.0001035172535921,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0004910310381092,287.2124328613281,294.1499938964844,302.2069091796875,297.7052307128906,299.463623046875,302.1505126953125,283.7835998535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001047472236678,0.0089565739035606,-0.0079091023653745,-0.0198073089122772,0.0,0.0,0.0,-0.0073555684648454,60.0,34.92036056518555,0.0,-7.480744557142317e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,9.85634615062736e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,0.0001037926340359,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,7.666117744520307e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512878417969,0.0,0.0,0.0001037923284457,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,0.0004923359374515,287.1894836425781,294.1499938964844,302.1690979003906,297.7207336425781,299.5141906738281,302.1641845703125,283.8711242675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010502546792849,0.0092117106541991,-0.00816145632416,-0.0203983969986438,0.0,0.0,0.0,-0.0074280137196183,60.0,34.16325378417969,0.0,-7.520541345229503e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,9.85634615062736e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,0.0001037926340359,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,7.666117744520307e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512878417969,0.0,0.0,0.0001037923284457,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,0.0004923359374515,287.1894836425781,294.1499938964844,302.1690979003906,297.7207336425781,299.5141906738281,302.1641845703125,283.8711242675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010502546792849,0.0092117106541991,-0.00816145632416,-0.0203983969986438,0.0,0.0,0.0,-0.0074280137196183,60.0,34.16325378417969,0.0,-7.520541345229503e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,9.89420441328548e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,0.0001041912983055,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,7.695562089793384e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001041909927153,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510131835937,0.0,0.0,0.0004942271625623,287.1662902832031,294.1499938964844,302.1313781738281,297.73638916015625,299.5632629394531,302.1576843261719,283.9549255371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010542875388637,0.0095814941450953,-0.0085272071883082,-0.0212550610303878,0.0,0.0,0.0,-0.0075330147519707,60.0,33.52083969116211,0.0,-7.578411498343486e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,9.89420441328548e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,0.0001041912983055,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,7.695562089793384e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001041909927153,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510131835937,0.0,0.0,0.0004942271625623,287.1662902832031,294.1499938964844,302.1313781738281,297.73638916015625,299.5632629394531,302.1576843261719,283.9549255371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010542875388637,0.0095814941450953,-0.0085272071883082,-0.0212550610303878,0.0,0.0,0.0,-0.0075330147519707,60.0,33.52083969116211,0.0,-7.578411498343486e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,9.95345544652082e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,0.0001048152334988,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,7.741645822534338e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,0.0001048149351845,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,0.0004971869057044,287.1428527832031,294.1499938964844,302.09375,297.7519226074219,299.6109619140625,302.13775634765625,284.03515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010605996940284,0.0101602207869291,-0.0090996213257312,-0.0225956980139017,0.0,0.0,0.0,-0.0076973498798906,60.0,33.46706771850586,0.0,-7.669434864965299e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,9.95345544652082e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,0.0001048152334988,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,7.741645822534338e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,0.0001048149351845,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,0.0004971869057044,287.1428527832031,294.1499938964844,302.09375,297.7519226074219,299.6109619140625,302.13775634765625,284.03515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010605996940284,0.0101602207869291,-0.0090996213257312,-0.0225956980139017,0.0,0.0,0.0,-0.0076973498798906,60.0,33.46706771850586,0.0,-7.669434864965299e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82672119140625,0.0,0.0,9.993631101679056e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,0.0001052383013302,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328857421875,0.0,0.0,7.77289315010421e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,0.0001052380030159,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323974609375,0.0,0.0,0.0004991937894374,287.1310119628906,294.1499938964844,302.0749816894531,297.7595520019531,299.63427734375,302.1239929199219,284.0738525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010648799361661,0.0105526065453886,-0.0094877267256379,-0.0235046166926622,0.0,0.0,0.0,-0.0078087761066854,60.0,33.27073287963867,0.0,-7.731465956339889e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,0.0001004168225335,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,0.0001057443005265,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,7.810266106389463e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0001057440022123,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,0.0005015940405428,287.1190795898437,294.1499938964844,302.0562744140625,297.7670593261719,299.6573181152344,302.1084289550781,284.1116943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010699992999434,0.0110218720510602,-0.0099518727511167,-0.0245915558189153,0.0,0.0,0.0,-0.0079420367255806,60.0,33.084136962890625,0.0,-7.805985546838201e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0001016167443594,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,0.0001070078797056,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,7.903593359515071e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,0.0001070075813913,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81304931640625,0.0,0.0,0.0005075879744254,287.0950012207031,294.1499938964844,302.0189208984375,297.7815856933594,299.7026062011719,302.0732421875,284.1849365234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010827839141711,0.0121935028582811,-0.0111107192933559,-0.0273050386458635,0.0,0.0,0.0,-0.0082747777923941,60.0,32.767940521240234,0.0,-7.993639883352446e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0001016167443594,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,0.0001070078797056,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,7.903593359515071e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,0.0001070075813913,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81304931640625,0.0,0.0,0.0005075879744254,287.0950012207031,294.1499938964844,302.0189208984375,297.7815856933594,299.7026062011719,302.0732421875,284.1849365234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010827839141711,0.0121935028582811,-0.0111107192933559,-0.0273050386458635,0.0,0.0,0.0,-0.0082747777923941,60.0,32.767940521240234,0.0,-7.993639883352446e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,0.0001025492601911,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78955078125,0.0,0.0,0.0001079898574971,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80499267578125,0.0,0.0,7.976122287800536e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001079895664588,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,0.00051224604249,287.0793762207031,294.1499938964844,301.9951171875,297.7904357910156,299.73101806640625,302.0484313964844,284.2300720214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010927192633971,0.0131037905812263,-0.0120110707357525,-0.0294129196554422,0.0,0.0,0.0,-0.0085333166643977,60.0,32.6170654296875,0.0,-8.141015683804653e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,0.0001031182182487,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0001085889962268,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,8.020374662009999e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,0.0001085886979126,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,0.0005150880897417,287.0705261230469,294.1499938964844,301.9817199707031,297.79522705078125,299.74688720703125,302.0340270996094,284.2549743652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010987814748659,0.0136590711772441,-0.0125602893531322,-0.0306985862553119,0.0,0.0,0.0,-0.0086910389363765,60.0,32.54667282104492,0.0,-8.231594961216615e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0001048489211825,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,0.0001104115144698,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,8.154984971042722e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0001104112161556,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0005237332661636,287.045654296875,294.1499938964844,301.9447021484375,297.8077087402344,299.7902526855469,301.99267578125,284.3218994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011172217782586,0.015347602777183,-0.0142303807660937,-0.0346073359251022,0.0,0.0,0.0,-0.0091706989333033,60.0,32.41409683227539,0.0,-8.510210847134658e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0001048489211825,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,0.0001104115144698,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,8.154984971042722e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0001104112161556,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0005237332661636,287.045654296875,294.1499938964844,301.9447021484375,297.8077087402344,299.7902526855469,301.99267578125,284.3218994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011172217782586,0.015347602777183,-0.0142303807660937,-0.0346073359251022,0.0,0.0,0.0,-0.0091706989333033,60.0,32.41409683227539,0.0,-8.510210847134658e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
