time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17695980,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.000106696068542,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0001123566544265,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,8.298652392113581e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0001123563561122,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,0.0005329601699486,287.0203857421875,294.1499938964844,301.9078369140625,297.8188171386719,299.8327331542969,301.95068359375,284.3858947753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001136903068982,0.0171486902981996,-0.0160117875784635,-0.0387752242386341,0.0,0.0,0.0,-0.0096824252977967,60.0,32.34972381591797,0.0,-8.81268960029047e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.000106696068542,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0001123566544265,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,8.298652392113581e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0001123563561122,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,0.0005329601699486,287.0203857421875,294.1499938964844,301.9078369140625,297.8188171386719,299.8327331542969,301.95068359375,284.3858947753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001136903068982,0.0171486902981996,-0.0160117875784635,-0.0387752242386341,0.0,0.0,0.0,-0.0096824252977967,60.0,32.34972381591797,0.0,-8.81268960029047e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0001076175249181,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0001133269906858,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650451660156,0.0,0.0,8.37032130220905e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0001133266850956,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,0.000537562998943,287.007568359375,294.1499938964844,301.8894958496094,297.82379150390625,299.8536376953125,301.9298400878906,284.4167785644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011467203730717,0.0180467087775468,-0.0168999880552291,-0.0408527292311191,0.0,0.0,0.0,-0.0099376067519187,60.0,32.33476638793945,0.0,-8.965555053919162e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0001085171024897,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,0.0001142742912634,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,8.440289093414322e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,0.0001142739929491,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,0.0005420565721578,286.99468994140625,294.1499938964844,301.87115478515625,297.8283386230469,299.8742980957031,301.9092102050781,284.447021484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011563058942556,0.0189231075346469,-0.0177668016403913,-0.0428798049688339,0.0,0.0,0.0,-0.0101866768673062,60.0,32.32543182373047,0.0,-9.11606008457966e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,0.0001101793241105,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,0.0001160246902145,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,8.569572673877701e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0001160243846243,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,0.0005503597203642,286.9686584472656,294.1499938964844,301.8346862792969,297.8359680175781,299.9149780273437,301.8686828613281,284.5056457519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011740173213183,0.0205416213721036,-0.019367603585124,-0.0466222204267978,0.0,0.0,0.0,-0.0106467260047793,60.0,32.30793762207031,0.0,-9.397452771509053e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,0.0001101793241105,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,0.0001160246902145,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,8.569572673877701e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0001160243846243,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,0.0005503597203642,286.9686584472656,294.1499938964844,301.8346862792969,297.8359680175781,299.9149780273437,301.8686828613281,284.5056457519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011740173213183,0.0205416213721036,-0.019367603585124,-0.0466222204267978,0.0,0.0,0.0,-0.0106467260047793,60.0,32.30793762207031,0.0,-9.397452771509053e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0001115555787691,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,0.0001174739518319,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,8.676614379510283e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.0001174736535176,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,0.000557234394364,286.9424133300781,294.1499938964844,301.7984313964844,297.84149169921875,299.9545593261719,301.829345703125,284.56182861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011886813445016,0.021880779415369,-0.0206920988857746,-0.0497175119817256,0.0,0.0,0.0,-0.0110274478793144,60.0,32.26701736450195,0.0,-9.633669151298818e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0001115555787691,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,0.0001174739518319,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,8.676614379510283e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.0001174736535176,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,0.000557234394364,286.9424133300781,294.1499938964844,301.7984313964844,297.84149169921875,299.9545593261719,301.829345703125,284.56182861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011886813445016,0.021880779415369,-0.0206920988857746,-0.0497175119817256,0.0,0.0,0.0,-0.0110274478793144,60.0,32.26701736450195,0.0,-9.633669151298818e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,0.0001125830676755,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.0001185559449368,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,8.756529859965667e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001185556466225,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,0.0005623669712804,286.916015625,294.1499938964844,301.76239013671875,297.8446655273437,299.9930419921875,301.79107666015625,284.6158142089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011996290413662,0.0228799805045127,-0.0216803513467311,-0.0520262867212295,0.0,0.0,0.0,-0.0113115683197975,60.0,32.218997955322266,0.0,-9.811930823389049e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,0.0001125830676755,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.0001185559449368,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,8.756529859965667e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001185556466225,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,0.0005623669712804,286.916015625,294.1499938964844,301.76239013671875,297.8446655273437,299.9930419921875,301.79107666015625,284.6158142089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011996290413662,0.0228799805045127,-0.0216803513467311,-0.0520262867212295,0.0,0.0,0.0,-0.0113115683197975,60.0,32.218997955322266,0.0,-9.811930823389049e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,0.0001132751349359,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001192847194033,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,8.810356666799635e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,0.000119284428365,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.000565824098885,286.8895874023437,294.1499938964844,301.7265930175781,297.84527587890625,300.0302734375,301.7537841796875,284.6676940917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012070031370967,0.0235526803880929,-0.0223456770181655,-0.0535802617669105,0.0,0.0,0.0,-0.0115028768777847,60.0,32.168800354003906,0.0,-9.932914224464184e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,0.0001132751349359,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001192847194033,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,8.810356666799635e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,0.000119284428365,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.000565824098885,286.8895874023437,294.1499938964844,301.7265930175781,297.84527587890625,300.0302734375,301.7537841796875,284.6676940917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012070031370967,0.0235526803880929,-0.0223456770181655,-0.0535802617669105,0.0,0.0,0.0,-0.0115028768777847,60.0,32.168800354003906,0.0,-9.932914224464184e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.000113515787234,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0001195381337311,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,8.829074067762122e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.0001195378426928,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,0.0005670262617059,286.8763732910156,294.1499938964844,301.7087707519531,297.84454345703125,300.0482482910156,301.7354736328125,284.69268798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001209566486068,0.0237865224480628,-0.0225769560784101,-0.0541203841567039,0.0,0.0,0.0,-0.0115693807601928,60.0,32.11666488647461,0.0,-9.975153858476916e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,0.0001137155632022,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001197485034936,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,8.844611147651449e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,0.0001197482124553,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,0.0005680241738446,286.8632202148437,294.1499938964844,301.6910400390625,297.8430480957031,300.0658874511719,301.71728515625,284.7171936035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001211694907397,0.0239806156605482,-0.0227689202874898,-0.054568663239479,0.0,0.0,0.0,-0.0116245849058032,60.0,32.055572509765625,0.0,-1.0010285222961104e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0001140395543188,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001200896731461,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654968261719,0.0,0.0,8.86980997165665e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,0.0001200893893837,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0005696426960639,286.8370056152344,294.1499938964844,301.6557312011719,297.8377990722656,300.1000366210937,301.68133544921875,284.7647705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012151461560279,0.0242953337728977,-0.0230801869183778,-0.0552954748272895,0.0,0.0,0.0,-0.0117140980437397,60.0,31.91338348388672,0.0,-1.0067389411005936e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0001140395543188,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001200896731461,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654968261719,0.0,0.0,8.86980997165665e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,0.0001200893893837,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0005696426960639,286.8370056152344,294.1499938964844,301.6557312011719,297.8377990722656,300.1000366210937,301.68133544921875,284.7647705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012151461560279,0.0242953337728977,-0.0230801869183778,-0.0552954748272895,0.0,0.0,0.0,-0.0117140980437397,60.0,31.91338348388672,0.0,-1.0067389411005936e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001142321925726,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,0.0001202925341203,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541748046875,0.0,0.0,8.884792623575777e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.000120292243082,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537780761719,0.0,0.0,0.0005706050433218,286.8182373046875,294.1499938964844,301.6304626464844,297.8320007324219,300.123779296875,301.6556701660156,284.7978820800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001217198325321,0.0244824215769767,-0.0232652239501476,-0.0557275079190731,0.0,0.0,0.0,-0.0117673138156533,60.0,31.79977798461914,0.0,-1.0101417302621485e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.000114297705295,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0001203615174745,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,8.889887249097228e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,0.0001203612264362,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,0.0005709323449991,286.8109741210937,294.1499938964844,301.6206970214844,297.8292541503906,300.1328125,301.645751953125,284.8105773925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012178961187601,0.0245460346341133,-0.0233281385153532,-0.055874403566122,0.0,0.0,0.0,-0.0117854084819555,60.0,31.75372314453125,0.0,-1.0113001280842584e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,0.0001144935304182,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,0.0001205677181133,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,8.905117283575237e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,0.0001205674343509,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,0.0005719106411561,286.78515625,294.1499938964844,301.5859375,297.8172302246094,300.1641540527344,301.6105651855469,284.8547058105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012199815828353,0.0247361604124307,-0.0235161781311035,-0.0563134141266346,0.0,0.0,0.0,-0.0118394885212183,60.0,31.580713272094727,0.0,-1.0147665108206638e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,0.0001144935304182,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,0.0001205677181133,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,8.905117283575237e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,0.0001205674343509,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,0.0005719106411561,286.78515625,294.1499938964844,301.5859375,297.8172302246094,300.1641540527344,301.6105651855469,284.8547058105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012199815828353,0.0247361604124307,-0.0235161781311035,-0.0563134141266346,0.0,0.0,0.0,-0.0118394885212183,60.0,31.580713272094727,0.0,-1.0147665108206638e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,0.0001146355643868,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,0.000120717282698,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,8.91616364242509e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0001207170062116,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0005726202507503,286.7595520019531,294.1499938964844,301.5514831542969,297.8014221191406,300.1941223144531,301.5757141113281,284.8973083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012214940506964,0.0248740259557962,-0.0236525312066078,-0.0566317401826381,0.0,0.0,0.0,-0.0118787065148353,60.0,31.395938873291016,0.0,-1.0172839637334621e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,0.0001146355643868,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,0.000120717282698,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,8.91616364242509e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0001207170062116,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0005726202507503,286.7595520019531,294.1499938964844,301.5514831542969,297.8014221191406,300.1941223144531,301.5757141113281,284.8973083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012214940506964,0.0248740259557962,-0.0236525312066078,-0.0566317401826381,0.0,0.0,0.0,-0.0118787065148353,60.0,31.395938873291016,0.0,-1.0172839637334621e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0001146879003499,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001207723908009,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,8.920233813114464e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0001207721143146,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,0.0005728817195631,286.7468566894531,294.1499938964844,301.53436279296875,297.79205322265625,300.2085876464844,301.55841064453125,284.9180603027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012220509815961,0.0249248091131448,-0.0237027574330568,-0.0567489899694919,0.0,0.0,0.0,-0.0118931513279676,60.0,31.29923439025879,0.0,-1.0182121457091853e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001147255607065,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,0.0001208120447699,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,8.923162386054173e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001208117682836,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,0.0005730699049308,286.7342224121094,294.1499938964844,301.517333984375,297.7816467285156,300.22271728515625,301.5412292480469,284.9384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012224516831338,0.0249613355845212,-0.0237388834357261,-0.0568333230912685,0.0,0.0,0.0,-0.01190354116261,60.0,31.19917869567871,0.0,-1.0188799848265265e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,0.0001147566654253,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,0.0001208447938552,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,8.925580914365128e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001208445246447,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0005732253775931,286.709228515625,294.1499938964844,301.4834899902344,297.7576599121094,300.2499084472656,301.50714111328125,284.97821044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012227821862325,0.0249914526939392,-0.0237686689943075,-0.0569028593599796,0.0,0.0,0.0,-0.0119121083989739,60.0,30.987279891967773,0.0,-1.019430868609561e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,0.0001147566654253,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,0.0001208447938552,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,8.925580914365128e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001208445246447,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0005732253775931,286.709228515625,294.1499938964844,301.4834899902344,297.7576599121094,300.2499084472656,301.50714111328125,284.97821044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012227821862325,0.0249914526939392,-0.0237686689943075,-0.0569028593599796,0.0,0.0,0.0,-0.0119121083989739,60.0,30.987279891967773,0.0,-1.019430868609561e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,0.0001147420553024,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592041015625,0.0,0.0,0.0001208293979289,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,8.92444295459427e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,0.0001208291287184,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0005731525016017,286.6845092773437,294.1499938964844,301.45001220703125,297.7292175292969,300.27587890625,301.4734191894531,285.016845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012226257240399,0.0249771624803543,-0.0237545371055603,-0.0568698644638061,0.0,0.0,0.0,-0.0119080459699034,60.0,30.76325798034668,0.0,-1.0191694599370749e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,0.0001147420553024,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592041015625,0.0,0.0,0.0001208293979289,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,8.92444295459427e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,0.0001208291287184,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0005731525016017,286.6845092773437,294.1499938964844,301.45001220703125,297.7292175292969,300.27587890625,301.4734191894531,285.016845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012226257240399,0.0249771624803543,-0.0237545371055603,-0.0568698644638061,0.0,0.0,0.0,-0.0119080459699034,60.0,30.76325798034668,0.0,-1.0191694599370749e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513916015625,0.0,0.0,0.000114682559797,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0001207667373819,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,8.919814717955887e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,0.0001207664754474,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.000572855467908,286.6601867675781,294.1499938964844,301.4175720214844,297.6993103027344,300.30047607421875,301.44049072265625,285.0541687011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012219906784594,0.0249192826449871,-0.0236972924321889,-0.0567362308502197,0.0,0.0,0.0,-0.0118915801867842,60.0,30.528064727783203,0.0,-1.0181111065321605e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513916015625,0.0,0.0,0.000114682559797,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0001207667373819,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,8.919814717955887e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,0.0001207664754474,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.000572855467908,286.6601867675781,294.1499938964844,301.4175720214844,297.6993103027344,300.30047607421875,301.44049072265625,285.0541687011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012219906784594,0.0249192826449871,-0.0236972924321889,-0.0567362308502197,0.0,0.0,0.0,-0.0118915801867842,60.0,30.528064727783203,0.0,-1.0181111065321605e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,0.0001145977148553,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,0.0001206773886224,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,8.913215424399823e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.0001206771339639,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,0.0005724317743442,286.6361999511719,294.1499938964844,301.38690185546875,297.6710205078125,300.3238525390625,301.4089050292969,285.0904235839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012210856657475,0.0248367823660373,-0.0236156973987817,-0.0565457493066787,0.0,0.0,0.0,-0.0118681127205491,60.0,30.29177665710449,0.0,-1.016603548009698e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,0.0001145977148553,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,0.0001206773886224,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,8.913215424399823e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.0001206771339639,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,0.0005724317743442,286.6361999511719,294.1499938964844,301.38690185546875,297.6710205078125,300.3238525390625,301.4089050292969,285.0904235839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012210856657475,0.0248367823660373,-0.0236156973987817,-0.0565457493066787,0.0,0.0,0.0,-0.0118681127205491,60.0,30.29177665710449,0.0,-1.016603548009698e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.000114545917313,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0001206228334922,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,8.909185999073088e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,0.0001206225788337,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0005721730994991,286.6243591308594,294.1499938964844,301.3721923828125,297.6574401855469,300.3350830078125,301.3937072753906,285.1081237792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012205330422148,0.0247864220291376,-0.0235658884048461,-0.0564294680953025,0.0,0.0,0.0,-0.0118537861853837,60.0,30.17473030090332,0.0,-1.0156838925468037e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52105712890625,0.0,0.0,0.0001144884954555,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51385498046875,0.0,0.0,0.0001205623630085,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,8.904719288693741e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0001205621156259,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0005718863103538,286.6126403808594,294.1499938964844,301.35791015625,297.6442565917969,300.3459777832031,301.3789367675781,285.1255798339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001219920697622,0.0247306004166603,-0.0235106796026229,-0.0563005767762661,0.0,0.0,0.0,-0.0118379080668091,60.0,30.058738708496094,0.0,-1.0146650453179973e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001143586196121,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,0.0001204255968332,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,8.894617349142209e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0001204253494506,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,0.0005712377023883,286.58941650390625,294.1499938964844,301.3305358886719,297.6190185546875,300.3670959472656,301.3505249023437,285.15985107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012185360537841,0.0246043521910905,-0.0233858153223991,-0.0560090653598308,0.0,0.0,0.0,-0.0118019981309771,60.0,29.829753875732425,0.0,-1.0123626736913138e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001143586196121,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,0.0001204255968332,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,8.894617349142209e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0001204253494506,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,0.0005712377023883,286.58941650390625,294.1499938964844,301.3305358886719,297.6190185546875,300.3670959472656,301.3505249023437,285.15985107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012185360537841,0.0246043521910905,-0.0233858153223991,-0.0560090653598308,0.0,0.0,0.0,-0.0118019981309771,60.0,29.829753875732425,0.0,-1.0123626736913138e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0001142402397817,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,0.0001203009305754,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,8.885408897185698e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0001203006831929,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0005706464289687,286.5711364746094,294.1499938964844,301.30975341796875,297.599853515625,300.3832397460937,301.3288879394531,285.1866149902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012172738788649,0.0244892761111259,-0.0232720021158456,-0.0557433366775512,0.0,0.0,0.0,-0.0117692649364471,60.0,29.64976119995117,0.0,-1.010266501566548e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0001142080800491,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843139648437,0.0,0.0,0.0001202670609927,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,8.882907422957942e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001202668208861,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,0.0005704858340322,286.5666198730469,294.1499938964844,301.3047180175781,297.59521484375,300.3871459960937,301.3236999511719,285.1932067871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012169310357421,0.0244580190628767,-0.0232410877943038,-0.0556711591780185,0.0,0.0,0.0,-0.0117603745311498,60.0,29.60531234741211,0.0,-1.0096974989437513e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,0.0001140390959335,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,0.0001200891056214,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48101806640625,0.0,0.0,8.869762677932158e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,0.0001200888655148,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.000569641822949,286.5442199707031,294.1499938964844,301.2803649902344,297.5727233886719,300.4062194824219,301.2983703613281,285.2257385253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012151293922215,0.0242937505245208,-0.0230786204338073,-0.0552918203175067,0.0,0.0,0.0,-0.0117136510089039,60.0,29.38541984558105,0.0,-1.0067101641197953e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
