time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698320,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,0.0001140390959335,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,0.0001200891056214,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48101806640625,0.0,0.0,8.869762677932158e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,0.0001200888655148,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.000569641822949,286.5442199707031,294.1499938964844,301.2803649902344,297.5727233886719,300.4062194824219,301.2983703613281,285.2257385253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012151293922215,0.0242937505245208,-0.0230786204338073,-0.0552918203175067,0.0,0.0,0.0,-0.0117136510089039,60.0,29.38541984558105,0.0,-1.0067101641197953e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,0.0001138535808422,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,0.0001198937461595,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,8.855333726387471e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0001198935060529,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,0.0005687152734026,286.5222473144531,294.1499938964844,301.25738525390625,297.55157470703125,300.4243469238281,301.2745361328125,285.2574462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012131518451496,0.0241134129464626,-0.0229002609848976,-0.0548753552138805,0.0,0.0,0.0,-0.011662358418107,60.0,29.17020034790039,0.0,-1.0034359831934125e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,0.0001138535808422,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,0.0001198937461595,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,8.855333726387471e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0001198935060529,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,0.0005687152734026,286.5222473144531,294.1499938964844,301.25738525390625,297.55157470703125,300.4243469238281,301.2745361328125,285.2574462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012131518451496,0.0241134129464626,-0.0229002609848976,-0.0548753552138805,0.0,0.0,0.0,-0.011662358418107,60.0,29.17020034790039,0.0,-1.0034359831934125e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001137535218731,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,0.0001197883684653,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,8.847550634527579e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,0.0001197881356347,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,0.000568215502426,286.511474609375,294.1499938964844,301.2464294433594,297.5414428710937,300.4329528808594,301.26324462890625,285.27294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012120850151404,0.0240161400288343,-0.0228040553629398,-0.054650705307722,0.0,0.0,0.0,-0.0116346916183829,60.0,29.06477737426757,0.0,-1.0016722740147088e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0001136504870373,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001196798693854,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,8.839536167215556e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0001196796365547,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0005677008884958,286.50079345703125,294.1499938964844,301.2357482910156,297.5316162109375,300.4413757324219,301.2522888183594,285.28826904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012109865201637,0.0239159744232893,-0.0227049887180328,-0.0544193685054779,0.0,0.0,0.0,-0.0116062015295028,60.0,28.960494995117188,0.0,-9.998577610303985e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,0.0001134370759245,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001194551223306,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,8.822936069918796e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,0.000119454896776,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,0.0005666349316015,286.4797058105469,294.1499938964844,301.21539306640625,297.5128173828125,300.457763671875,301.2309875488281,285.31854248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012087119976058,0.0237084850668907,-0.0224997736513614,-0.0539401397109031,0.0,0.0,0.0,-0.0115471919998526,60.0,28.75429916381836,0.0,-9.96104745354387e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,0.0001134370759245,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001194551223306,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,8.822936069918796e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,0.000119454896776,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,0.0005666349316015,286.4797058105469,294.1499938964844,301.21539306640625,297.5128173828125,300.457763671875,301.2309875488281,285.31854248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012087119976058,0.0237084850668907,-0.0224997736513614,-0.0539401397109031,0.0,0.0,0.0,-0.0115471919998526,60.0,28.75429916381836,0.0,-9.96104745354387e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.000113208348921,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001192142590298,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,8.805145625956357e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001192140334751,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,0.0005654925480484,286.4590148925781,294.1499938964844,301.1961975097656,297.4951171875,300.47332763671875,301.21099853515625,285.34814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012062740279361,0.0234860982745885,-0.0222798231989145,-0.0534264668822288,0.0,0.0,0.0,-0.0114839449524879,60.0,28.552209854125977,0.0,-9.920904631144368e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.000113208348921,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001192142590298,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,8.805145625956357e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001192140334751,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,0.0005654925480484,286.4590148925781,294.1499938964844,301.1961975097656,297.4951171875,300.47332763671875,301.21099853515625,285.34814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012062740279361,0.0234860982745885,-0.0222798231989145,-0.0534264668822288,0.0,0.0,0.0,-0.0114839449524879,60.0,28.552209854125977,0.0,-9.920904631144368e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001129680822486,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,0.0001189612376037,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,8.786457328824326e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001189610120491,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,0.0005642924807034,286.43878173828125,294.1499938964844,301.1781005859375,297.4784240722656,300.4881896972656,301.1921691894531,285.37713623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012037130072712,0.0232524592429399,-0.0220487471669912,-0.0528867729008197,0.0,0.0,0.0,-0.0114175006747245,60.0,28.3542537689209,0.0,-9.878823448161712e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001129680822486,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,0.0001189612376037,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,8.786457328824326e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001189610120491,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,0.0005642924807034,286.43878173828125,294.1499938964844,301.1781005859375,297.4784240722656,300.4881896972656,301.1921691894531,285.37713623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012037130072712,0.0232524592429399,-0.0220487471669912,-0.0528867729008197,0.0,0.0,0.0,-0.0114175006747245,60.0,28.3542537689209,0.0,-9.878823448161712e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,0.0001127165596699,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,0.0001186963636428,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,8.76689373399131e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.00011869615264,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0005630361847579,286.4189758300781,294.1499938964844,301.1610717773437,297.46270751953125,300.5023193359375,301.1744689941406,285.4055480957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012010321952402,0.023007858544588,-0.0218068268150091,-0.0523217134177684,0.0,0.0,0.0,-0.0113479420542716,60.0,28.16020774841309,0.0,-9.834868563984857e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,0.0001127165596699,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,0.0001186963636428,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,8.76689373399131e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.00011869615264,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0005630361847579,286.4189758300781,294.1499938964844,301.1610717773437,297.46270751953125,300.5023193359375,301.1744689941406,285.4055480957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012010321952402,0.023007858544588,-0.0218068268150091,-0.0523217134177684,0.0,0.0,0.0,-0.0113479420542716,60.0,28.16020774841309,0.0,-9.834868563984857e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0001125859198509,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0001185587971122,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,8.756732859183103e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,0.0001185585788334,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.0005623836768791,286.4092712402344,294.1499938964844,301.15289306640625,297.4552001953125,300.50909423828125,301.16607666015625,285.41949462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011996396351605,0.0228808056563138,-0.0216811653226614,-0.052028190344572,0.0,0.0,0.0,-0.0113118104636669,60.0,28.06497573852539,0.0,-9.812078616278089e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,0.0001124509581131,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0001184166685561,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,8.746235107537359e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,0.0001184164575533,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0005617095157504,286.39971923828125,294.1499938964844,301.1449890136719,297.4478759765625,300.515625,301.1579895019531,285.4332580566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011982007417827,0.0227495357394218,-0.0215513352304697,-0.0517249144613742,0.0,0.0,0.0,-0.0112744811922311,60.0,27.97075462341309,0.0,-9.788561072809898e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0001121736349887,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001181246261694,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,8.724664803594351e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.0001181244151666,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0005603243480436,286.3807983398437,294.1499938964844,301.1297912597656,297.43389892578125,300.5284729003906,301.14208984375,285.4606018066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011952455388382,0.0224797818809747,-0.0212845373898744,-0.0511016547679901,0.0,0.0,0.0,-0.0111977774649858,60.0,27.782920837402344,0.0,-9.74032658973556e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0001121736349887,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001181246261694,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,8.724664803594351e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.0001181244151666,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0005603243480436,286.3807983398437,294.1499938964844,301.1297912597656,297.43389892578125,300.5284729003906,301.14208984375,285.4606018066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011952455388382,0.0224797818809747,-0.0212845373898744,-0.0511016547679901,0.0,0.0,0.0,-0.0111977774649858,60.0,27.782920837402344,0.0,-9.74032658973556e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.0001118939326261,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0001178300881292,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,8.702909690327942e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.0001178298771264,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.000558927305974,286.3647155761719,294.1499938964844,301.1171264648437,297.4222106933594,300.5390014648437,301.1291809082031,285.4840393066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011922641424462,0.0222076922655105,-0.021015428006649,-0.0504729524254798,0.0,0.0,0.0,-0.0111204078420996,60.0,27.618019104003903,0.0,-9.691802205225033e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.0001118557847803,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0001177899030153,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,8.699941827217117e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0001177896992885,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,0.0005587367340922,286.3625183105469,294.1499938964844,301.1154479980469,297.420654296875,300.5404357910156,301.1274108886719,285.4872436523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001191857503727,0.0221705734729766,-0.0209787152707576,-0.0503871813416481,0.0,0.0,0.0,-0.0111098540946841,60.0,27.59553337097168,0.0,-9.685192026154257e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0001115151608246,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0001174312128568,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,8.673448610352352e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.00011743100913,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,0.0005570353823713,286.3445129394531,294.1499938964844,301.1018371582031,297.4081115722656,300.5520935058594,301.1132202148437,285.5136108398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011882275575771,0.0218391735106706,-0.0206509456038475,-0.0496213547885417,0.0,0.0,0.0,-0.0110156275331974,60.0,27.40708923339844,0.0,-9.626283770103329e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0001115151608246,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0001174312128568,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,8.673448610352352e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.00011743100913,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,0.0005570353823713,286.3445129394531,294.1499938964844,301.1018371582031,297.4081115722656,300.5520935058594,301.1132202148437,285.5136108398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011882275575771,0.0218391735106706,-0.0206509456038475,-0.0496213547885417,0.0,0.0,0.0,-0.0110156275331974,60.0,27.40708923339844,0.0,-9.626283770103329e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0001111387537093,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.000117034825962,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,8.644171612104401e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001170346295111,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0005551552749238,286.32684326171875,294.1499938964844,301.0888977050781,297.39617919921875,300.56329345703125,301.0997619628906,285.53961181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011842163512483,0.0214729011058807,-0.0202886834740638,-0.0487748682498931,0.0,0.0,0.0,-0.0109114926308393,60.0,27.21649169921875,0.0,-9.56139629693098e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0001111387537093,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.000117034825962,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,8.644171612104401e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001170346295111,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0005551552749238,286.32684326171875,294.1499938964844,301.0888977050781,297.39617919921875,300.56329345703125,301.0997619628906,285.53961181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011842163512483,0.0214729011058807,-0.0202886834740638,-0.0487748682498931,0.0,0.0,0.0,-0.0109114926308393,60.0,27.21649169921875,0.0,-9.56139629693098e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0001109389631892,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001168244343716,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,8.628631621832028e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0001168242379208,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0005541573045775,286.31817626953125,294.1499938964844,301.0826721191406,297.39044189453125,300.5686950683594,301.0932922363281,285.5524597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011820871150121,0.0212784614413976,-0.0200963746756315,-0.0483254678547382,0.0,0.0,0.0,-0.0108562121167778,60.0,27.120330810546875,0.0,-9.527043687285189e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0001107331481762,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0001166076981462,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,8.612623787485063e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001166075016953,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0005531292408704,286.30963134765625,294.1499938964844,301.0765991210937,297.38482666015625,300.573974609375,301.0870056152344,285.565185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011798938503488,0.0210781507194042,-0.0198982562869787,-0.0478624701499938,0.0,0.0,0.0,-0.0107992654666304,60.0,27.02377891540528,0.0,-9.491721897347817e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0001103094546124,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.0001161615218734,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,8.579668792663142e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.0001161613326985,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0005510129267349,286.2928771972656,294.1499938964844,301.0648193359375,297.3739624023437,300.5841369628906,301.074951171875,285.5903625488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011753784492611,0.0206657256931066,-0.0194903463125228,-0.0469091162085533,0.0,0.0,0.0,-0.0106820184737443,60.0,26.83042335510254,0.0,-9.41921385333444e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0001103094546124,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.0001161615218734,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,8.579668792663142e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.0001161613326985,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0005510129267349,286.2928771972656,294.1499938964844,301.0648193359375,297.3739624023437,300.5841369628906,301.074951171875,285.5903625488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011753784492611,0.0206657256931066,-0.0194903463125228,-0.0469091162085533,0.0,0.0,0.0,-0.0106820184737443,60.0,26.83042335510254,0.0,-9.41921385333444e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0001098783541237,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,0.000115707545774,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,8.546137541998178e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.0001157073565991,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0005488595925271,286.2765808105469,294.1499938964844,301.0534973144531,297.363525390625,300.5938720703125,301.0633544921875,285.6151428222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011707842350006,0.0202460102736949,-0.0190752260386943,-0.0459388047456741,0.0,0.0,0.0,-0.0105627076700329,60.0,26.63775062561035,0.0,-9.345723839260245e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0001098783541237,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,0.000115707545774,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,8.546137541998178e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.0001157073565991,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0005488595925271,286.2765808105469,294.1499938964844,301.0534973144531,297.363525390625,300.5938720703125,301.0633544921875,285.6151428222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011707842350006,0.0202460102736949,-0.0190752260386943,-0.0459388047456741,0.0,0.0,0.0,-0.0105627076700329,60.0,26.63775062561035,0.0,-9.345723839260245e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.000109454129415,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0001152608092525,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,8.513141801813617e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0001152606273535,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0005467406008392,286.2607116699219,294.1499938964844,301.0425720214844,297.3534240722656,300.60308837890625,301.0522766113281,285.6395568847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011662632459774,0.0198329165577888,-0.0186666548252105,-0.0449836999177932,0.0,0.0,0.0,-0.0104452855885028,60.0,26.448137283325195,0.0,-9.273687595623414e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.000109454129415,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0001152608092525,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,8.513141801813617e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0001152606273535,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0005467406008392,286.2607116699219,294.1499938964844,301.0425720214844,297.3534240722656,300.60308837890625,301.0522766113281,285.6395568847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011662632459774,0.0198329165577888,-0.0186666548252105,-0.0449836999177932,0.0,0.0,0.0,-0.0104452855885028,60.0,26.448137283325195,0.0,-9.273687595623414e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0001090474834199,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.000114832590043,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,8.481513214064762e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0001148324081441,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005447094445116,286.2452697753906,294.1499938964844,301.0319519042969,297.3436584472656,300.61187744140625,301.0415344238281,285.6636047363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011619296856224,0.0194368716329336,-0.0182749424129724,-0.0440679192543029,0.0,0.0,0.0,-0.0103327147662639,60.0,26.263446807861328,0.0,-9.204897821746273e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0001090474834199,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.000114832590043,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,8.481513214064762e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0001148324081441,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005447094445116,286.2452697753906,294.1499938964844,301.0319519042969,297.3436584472656,300.61187744140625,301.0415344238281,285.6636047363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011619296856224,0.0194368716329336,-0.0182749424129724,-0.0440679192543029,0.0,0.0,0.0,-0.0103327147662639,60.0,26.263446807861328,0.0,-9.204897821746273e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0001088549688574,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0001146298527601,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,8.466539293294773e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0001146296781371,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0005437477957457,286.2377014160156,294.1499938964844,301.0267333984375,297.3388671875,300.6161193847656,301.0362854003906,285.67547607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011598783312365,0.0192493498325347,-0.0180894713848829,-0.0436342768371105,0.0,0.0,0.0,-0.0102794170379638,60.0,26.17378807067871,0.0,-9.172419623837413e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,0.0001086721313185,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001144373163697,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,8.452318434137851e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0001144371417467,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,0.0005428345757536,286.23028564453125,294.1499938964844,301.0216064453125,297.3341064453125,300.6202392578125,301.0310974121094,285.6872863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011579297715798,0.0190712418407201,-0.0179133117198944,-0.0432223863899707,0.0,0.0,0.0,-0.0102287959307432,60.0,26.086286544799805,0.0,-9.14162825438325e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001083405077224,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.000114088099508,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,8.42652443679981e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0001140879176091,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.0005411781021393,286.2156982421875,294.1499938964844,301.01141357421875,297.32470703125,300.6282043457031,301.0209045410156,285.710693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011543954024091,0.01874815300107,-0.0175937563180923,-0.0424751676619052,0.0,0.0,0.0,-0.0101369693875312,60.0,25.918615341186523,0.0,-9.085910335215884e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001083405077224,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.000114088099508,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,8.42652443679981e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0001140879176091,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.0005411781021393,286.2156982421875,294.1499938964844,301.01141357421875,297.32470703125,300.6282043457031,301.0209045410156,285.710693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011543954024091,0.01874815300107,-0.0175937563180923,-0.0424751676619052,0.0,0.0,0.0,-0.0101369693875312,60.0,25.918615341186523,0.0,-9.085910335215884e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,0.0001080701840692,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001138034276664,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,8.405498374486342e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0001138032530434,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0005398278590291,286.2020568847656,294.1499938964844,301.0017395019531,297.3157958984375,300.6355285644531,301.01123046875,285.7328491210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011515141231939,0.0184847470372915,-0.0173332318663597,-0.0418659411370754,0.0,0.0,0.0,-0.0100621087476611,60.0,25.767858505249023,0.0,-9.040616077982125e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,0.00010806042701,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0001137931540142,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,8.404739492107183e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0001137929793912,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0005397791392169,286.2015075683594,294.1499938964844,301.0013427734375,297.3154296875,300.63580322265625,301.0108337402344,285.7337646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011514101643115,0.0184752382338047,-0.0173238292336463,-0.0418439507484436,0.0,0.0,0.0,-0.0100594069808721,60.0,25.76182174682617,0.0,-9.038983250775345e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
