time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700660,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001078409404726,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001135620186687,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,8.387667912757024e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0001135618440457,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0005386828561313,286.18768310546875,294.1499938964844,300.9913024902344,297.30615234375,300.6430358886719,301.0008239746094,285.7565612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011490707984194,0.0182613357901573,-0.0171122644096612,-0.0413491874933242,0.0,0.0,0.0,-0.0099986167624592,60.0,25.61820602416992,0.0,-9.00229153444343e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001078409404726,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001135620186687,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,8.387667912757024e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0001135618440457,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0005386828561313,286.18768310546875,294.1499938964844,300.9913024902344,297.30615234375,300.6430358886719,301.0008239746094,285.7565612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011490707984194,0.0182613357901573,-0.0171122644096612,-0.0413491874933242,0.0,0.0,0.0,-0.0099986167624592,60.0,25.61820602416992,0.0,-9.00229153444343e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001076911430573,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0001134042686317,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,8.376016194233671e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0001134041012846,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0005379346548579,286.1742858886719,294.1499938964844,300.981201171875,297.2968444824219,300.64990234375,300.9908447265625,285.779052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011474740458652,0.0181153230369091,-0.0169678498059511,-0.0410114452242851,0.0,0.0,0.0,-0.0099571226164698,60.0,25.489229202270508,0.0,-8.977290377742977e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001076911430573,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0001134042686317,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,8.376016194233671e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0001134041012846,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0005379346548579,286.1742858886719,294.1499938964844,300.981201171875,297.2968444824219,300.64990234375,300.9908447265625,285.779052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011474740458652,0.0181153230369091,-0.0169678498059511,-0.0410114452242851,0.0,0.0,0.0,-0.0099571226164698,60.0,25.489229202270508,0.0,-8.977290377742977e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001076445114449,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,0.0001133551559178,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,8.372389129363e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.0001133549958467,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.0005377017660066,286.1677551269531,294.1499938964844,300.97613525390625,297.29217529296875,300.6531677246094,300.98583984375,285.7901916503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011469774181023,0.0180698577314615,-0.0169228818267583,-0.0409062728285789,0.0,0.0,0.0,-0.0099442042410373,60.0,25.43111228942871,0.0,-8.969512776957347e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001076174012268,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.000113326612336,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,8.37028055684641e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.000113326444989,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0005375663749873,286.1612854003906,294.1499938964844,300.97100830078125,297.2874450683594,300.6563720703125,300.98077392578125,285.80126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011466882424429,0.018043415620923,-0.016896728426218,-0.0408451072871685,0.0,0.0,0.0,-0.0099366903305053,60.0,25.37692642211914,0.0,-8.964991593529703e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.0001076226544682,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0001133321347879,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,8.370688010472804e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0001133319747168,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,0.00053759268485,286.14862060546875,294.1499938964844,300.96063232421875,297.27789306640625,300.6625366210937,300.9705505371094,285.8232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011467428412288,0.0180484782904386,-0.0169017352163791,-0.0408568195998668,0.0,0.0,0.0,-0.0099381254985928,60.0,25.27987289428711,0.0,-8.96585703458186e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.0001076226544682,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0001133321347879,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,8.370688010472804e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0001133319747168,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,0.00053759268485,286.14862060546875,294.1499938964844,300.96063232421875,297.27789306640625,300.6625366210937,300.9705505371094,285.8232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011467428412288,0.0180484782904386,-0.0169017352163791,-0.0408568195998668,0.0,0.0,0.0,-0.0099381254985928,60.0,25.27987289428711,0.0,-8.96585703458186e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001077133129001,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,0.0001134276026277,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,8.37773914099671e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001134274425567,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0005380455986596,286.13629150390625,294.1499938964844,300.95001220703125,297.2680969238281,300.6683654785156,300.9601745605469,285.844970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011477082734927,0.0181367676705122,-0.0169890578836202,-0.0410610437393188,0.0,0.0,0.0,-0.0099632153287529,60.0,25.200990676879883,0.0,-8.980960330973178e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001077133129001,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,0.0001134276026277,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,8.37773914099671e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001134274425567,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0005380455986596,286.13629150390625,294.1499938964844,300.95001220703125,297.2680969238281,300.6683654785156,300.9601745605469,285.844970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011477082734927,0.0181367676705122,-0.0169890578836202,-0.0410610437393188,0.0,0.0,0.0,-0.0099632153287529,60.0,25.200990676879883,0.0,-8.980960330973178e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0001078666100511,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0001135890270234,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,8.38966152514331e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0001135888669523,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0005388114368543,286.1243591308594,294.1499938964844,300.9402770996094,297.2591247558594,300.6738586425781,300.9501037597656,285.8664245605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011493411147966,0.01828608289361,-0.0171367414295673,-0.0414064303040504,0.0,0.0,0.0,-0.0100056482478976,60.0,25.13932609558105,0.0,-9.006532764033184e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0001078666100511,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0001135890270234,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,8.38966152514331e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0001135888669523,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0005388114368543,286.1243591308594,294.1499938964844,300.9402770996094,297.2591247558594,300.6738586425781,300.9501037597656,285.8664245605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011493411147966,0.01828608289361,-0.0171367414295673,-0.0414064303040504,0.0,0.0,0.0,-0.0100056482478976,60.0,25.13932609558105,0.0,-9.006532764033184e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0001080440197256,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0001137758445111,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,8.403459651162848e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.00011377568444,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0005396976484917,286.1127319335937,294.1499938964844,300.9326477050781,297.2520751953125,300.6791076660156,300.9410705566406,285.8876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011512308847159,0.018458878621459,-0.017307648435235,-0.0418061092495918,0.0,0.0,0.0,-0.0100547550246119,60.0,25.090124130249023,0.0,-9.036174475340888e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0001080440197256,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0001137758445111,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,8.403459651162848e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.00011377568444,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0005396976484917,286.1127319335937,294.1499938964844,300.9326477050781,297.2520751953125,300.6791076660156,300.9410705566406,285.8876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011512308847159,0.018458878621459,-0.017307648435235,-0.0418061092495918,0.0,0.0,0.0,-0.0100547550246119,60.0,25.090124130249023,0.0,-9.036174475340888e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001081427180906,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0001138797742896,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,8.411135786445811e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0001138796214945,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0005401907255873,286.1070556640625,294.1499938964844,300.9295349121094,297.24920654296875,300.681640625,300.937255859375,285.8982238769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011522823479026,0.0185550116002559,-0.0174027290195226,-0.0420284569263458,0.0,0.0,0.0,-0.0100820763036608,60.0,25.070709228515625,0.0,-9.052686777977217e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0001082458838936,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,0.0001139884116128,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,8.419159712502733e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0001139882588176,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.000540706096217,286.1015014648437,294.1499938964844,300.9268798828125,297.24676513671875,300.6841125488281,300.933837890625,285.9087219238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001153381424956,0.018655490130186,-0.0175021085888147,-0.042260855436325,0.0,0.0,0.0,-0.0101106325164437,60.0,25.05377578735352,0.0,-9.069962914054488e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0001084641044144,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001142182081821,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,8.436132338829339e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.000114218055387,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0005417962092906,286.0905456542969,294.1499938964844,300.9228820800781,297.2431030273437,300.68896484375,300.9281005859375,285.9295654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011557057732716,0.0188680198043584,-0.017712315544486,-0.0427523963153362,0.0,0.0,0.0,-0.0101710334420204,60.0,25.025861740112305,0.0,-9.106561549288017e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0001084641044144,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001142182081821,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,8.436132338829339e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.000114218055387,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0005417962092906,286.0905456542969,294.1499938964844,300.9228820800781,297.2431030273437,300.68896484375,300.9281005859375,285.9295654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011557057732716,0.0188680198043584,-0.017712315544486,-0.0427523963153362,0.0,0.0,0.0,-0.0101710334420204,60.0,25.025861740112305,0.0,-9.106561549288017e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.0001086984993889,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001144650304922,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,8.454362250631675e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0001144648776971,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0005429671145975,286.0799255371094,294.1499938964844,300.9205017089844,297.24090576171875,300.6936950683594,300.9241027832031,285.9502258300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011582027655094,0.0190962795168161,-0.0179380774497985,-0.0432802885770797,0.0,0.0,0.0,-0.0102359075099229,60.0,25.00726127624512,0.0,-9.145954038558557e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.0001086984993889,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001144650304922,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,8.454362250631675e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0001144648776971,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0005429671145975,286.0799255371094,294.1499938964844,300.9205017089844,297.24090576171875,300.6936950683594,300.9241027832031,285.9502258300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011582027655094,0.0190962795168161,-0.0179380774497985,-0.0432802885770797,0.0,0.0,0.0,-0.0102359075099229,60.0,25.00726127624512,0.0,-9.145954038558557e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001089437646442,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001147233051597,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,8.473438356304541e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001147231596405,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0005441923276521,286.0696105957031,294.1499938964844,300.9195861816406,297.24005126953125,300.69830322265625,300.92156982421875,285.970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011608157074078,0.0193351097404956,-0.0181742943823337,-0.0438326001167297,0.0,0.0,0.0,-0.0103037878870964,60.0,24.99559783935547,0.0,-9.187265703758385e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001089437646442,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001147233051597,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,8.473438356304541e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001147231596405,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0005441923276521,286.0696105957031,294.1499938964844,300.9195861816406,297.24005126953125,300.69830322265625,300.92156982421875,285.970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011608157074078,0.0193351097404956,-0.0181742943823337,-0.0438326001167297,0.0,0.0,0.0,-0.0103037878870964,60.0,24.99559783935547,0.0,-9.187265703758385e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001091955709853,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,0.000114988462883,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,8.493023051414639e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,0.0001149883173638,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,0.0005454501952044,286.0596923828125,294.1499938964844,300.91998291015625,297.2403869628906,300.70281982421875,300.9207458496094,285.9909973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011634980328381,0.0195802822709083,-0.0184167828410863,-0.0443995371460914,0.0,0.0,0.0,-0.0103734722360968,60.0,24.99173164367676,0.0,-9.22977605455344e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001091955709853,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,0.000114988462883,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,8.493023051414639e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,0.0001149883173638,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,0.0005454501952044,286.0596923828125,294.1499938964844,300.91998291015625,297.2403869628906,300.70281982421875,300.9207458496094,285.9909973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011634980328381,0.0195802822709083,-0.0184167828410863,-0.0443995371460914,0.0,0.0,0.0,-0.0103734722360968,60.0,24.99173164367676,0.0,-9.22977605455344e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,0.0001093229730031,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0001151226242654,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,8.502931450493634e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0001151224787463,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0005460865795612,286.05487060546875,294.1499938964844,300.9206237792969,297.2409973144531,300.7050476074219,300.9208679199219,286.0010986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011648552026599,0.0197043158113956,-0.018539460375905,-0.0446863435208797,0.0,0.0,0.0,-0.0104087274521589,60.0,24.992021560668945,0.0,-9.25132113138716e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001094502149499,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.0001152566110249,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,8.512827480444685e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001152564655058,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0005467222072184,286.05010986328125,294.1499938964844,300.9215393066406,297.2418212890625,300.707275390625,300.9212951660156,286.0111389160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011662107426673,0.0198281891644001,-0.018661979585886,-0.0449727699160575,0.0,0.0,0.0,-0.0104439370334148,60.0,24.993467330932617,0.0,-9.272864787135404e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.0001097032582038,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0001155230784206,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,8.532508945791051e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0001155229329015,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0005479863029904,286.04083251953125,294.1499938964844,300.9241027832031,297.24420166015625,300.71173095703125,300.9227600097656,286.0311279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011689064558595,0.0200745183974504,-0.0189056117087602,-0.0455423109233379,0.0,0.0,0.0,-0.0105139557272195,60.0,24.99836540222168,0.0,-9.315782989460788e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.0001097032582038,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0001155230784206,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,8.532508945791051e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0001155229329015,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0005479863029904,286.04083251953125,294.1499938964844,300.9241027832031,297.24420166015625,300.71173095703125,300.9227600097656,286.0311279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011689064558595,0.0200745183974504,-0.0189056117087602,-0.0455423109233379,0.0,0.0,0.0,-0.0105139557272195,60.0,24.99836540222168,0.0,-9.315782989460788e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,0.0001099512082873,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001157841834356,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,8.551793143851683e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.0001157840379164,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.000549224903807,286.0318908691406,294.1499938964844,300.9275207519531,297.24737548828125,300.7161560058594,300.9253234863281,286.05096435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011715479195117,0.0203158613294363,-0.0191443134099245,-0.0461002960801124,0.0,0.0,0.0,-0.0105825597420334,60.0,25.006214141845703,0.0,-9.357933805631546e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,0.0001099512082873,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001157841834356,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,8.551793143851683e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.0001157840379164,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.000549224903807,286.0318908691406,294.1499938964844,300.9275207519531,297.24737548828125,300.7161560058594,300.9253234863281,286.05096435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011715479195117,0.0203158613294363,-0.0191443134099245,-0.0461002960801124,0.0,0.0,0.0,-0.0105825597420334,60.0,25.006214141845703,0.0,-9.357933805631546e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.000110190558189,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0001160362226073,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,8.570409409003332e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0001160360843641,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0005504205473698,286.0232849121094,294.1499938964844,300.93170166015625,297.2511901855469,300.7205810546875,300.9287414550781,286.0706787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011740977643057,0.0205488037317991,-0.019374705851078,-0.0466388240456581,0.0,0.0,0.0,-0.0106487777084112,60.0,25.01602935791016,0.0,-9.398711142694084e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.000110190558189,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0001160362226073,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,8.570409409003332e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0001160360843641,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0005504205473698,286.0232849121094,294.1499938964844,300.93170166015625,297.2511901855469,300.7205810546875,300.9287414550781,286.0706787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011740977643057,0.0205488037317991,-0.019374705851078,-0.0466388240456581,0.0,0.0,0.0,-0.0106487777084112,60.0,25.01602935791016,0.0,-9.398711142694084e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.000110418346594,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0001162760963779,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,8.588125638198107e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0001162759581347,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.000551558448933,286.0149841308594,294.1499938964844,300.9364013671875,297.25555419921875,300.7250061035156,300.93292236328125,286.0903015136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011765244416892,0.0207704734057188,-0.0195939484983682,-0.0471512600779533,0.0,0.0,0.0,-0.0107117928564548,60.0,25.02670288085937,0.0,-9.437601988793176e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.000110418346594,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0001162760963779,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,8.588125638198107e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0001162759581347,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.000551558448933,286.0149841308594,294.1499938964844,300.9364013671875,297.25555419921875,300.7250061035156,300.93292236328125,286.0903015136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011765244416892,0.0207704734057188,-0.0195939484983682,-0.0471512600779533,0.0,0.0,0.0,-0.0107117928564548,60.0,25.02670288085937,0.0,-9.437601988793176e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,0.0001105252085835,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001163886190624,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,8.596436964580789e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.0001163884880952,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0005520922713913,286.0110168457031,294.1499938964844,300.9389343261719,297.25787353515625,300.7272644042969,300.9352722167969,286.1000366210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011776626342907,0.0208744537085294,-0.0196967907249927,-0.0473916232585907,0.0,0.0,0.0,-0.0107413521036505,60.0,25.03199958801269,0.0,-9.455874305785984e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001106296913349,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.0001164986460935,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,8.604562754044309e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,0.0001164985078503,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0005526142194867,286.00714111328125,294.1499938964844,300.9415588378906,297.2602844238281,300.7294921875,300.9377136230469,286.1097412109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001178775448352,0.0209761131554842,-0.0197973381727933,-0.0476266108453273,0.0,0.0,0.0,-0.0107702510431408,60.0,25.0372257232666,0.0,-9.473755824274124e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0001108302385546,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001167098307632,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,8.620160951977596e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.00011670969252,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.0005536160315386,285.99951171875,294.1499938964844,300.9469909667969,297.2652893066406,300.7339782714844,300.9428100585937,286.1291198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011809122515842,0.0211712308228015,-0.0199903193861246,-0.0480776168406009,0.0,0.0,0.0,-0.0108257234096527,60.0,25.047119140625,0.0,-9.508126908031045e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0001108302385546,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001167098307632,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,8.620160951977596e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.00011670969252,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.0005536160315386,285.99951171875,294.1499938964844,300.9469909667969,297.2652893066406,300.7339782714844,300.9428100585937,286.1291198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011809122515842,0.0211712308228015,-0.0199903193861246,-0.0480776168406009,0.0,0.0,0.0,-0.0108257234096527,60.0,25.047119140625,0.0,-9.508126908031045e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0001110125231207,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0001169017778011,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,8.634338155388832e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001169016468338,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,0.000554526632186,285.9922180175781,294.1499938964844,300.9525146484375,297.2704162597656,300.738525390625,300.9481506347656,286.1484069824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011828539427369,0.0213485565036535,-0.0201657023280859,-0.0484874807298183,0.0,0.0,0.0,-0.0108761368319392,60.0,25.05512046813965,0.0,-9.539420631199393e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
