time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703000,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0001110125231207,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0001169017778011,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,8.634338155388832e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001169016468338,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,0.000554526632186,285.9922180175781,294.1499938964844,300.9525146484375,297.2704162597656,300.738525390625,300.9481506347656,286.1484069824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011828539427369,0.0213485565036535,-0.0201657023280859,-0.0484874807298183,0.0,0.0,0.0,-0.0108761368319392,60.0,25.05512046813965,0.0,-9.539420631199393e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001111773526645,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0001170753457699,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,8.647157665109262e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0001170752148027,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.0005553500377573,285.9853210449219,294.1499938964844,300.9580383300781,297.2755126953125,300.7430725097656,300.9536437988281,286.1675720214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011846097186207,0.021508889272809,-0.0203242786228656,-0.0488580428063869,0.0,0.0,0.0,-0.0109217204153537,60.0,25.06087303161621,0.0,-9.567761338757921e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001111773526645,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0001170753457699,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,8.647157665109262e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0001170752148027,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.0005553500377573,285.9853210449219,294.1499938964844,300.9580383300781,297.2755126953125,300.7430725097656,300.9536437988281,286.1675720214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011846097186207,0.021508889272809,-0.0203242786228656,-0.0488580428063869,0.0,0.0,0.0,-0.0109217204153537,60.0,25.06087303161621,0.0,-9.567761338757921e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0001113282705773,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0001172342672361,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,8.658895239932463e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0001172341435449,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0005561040015891,285.9787292480469,294.1499938964844,300.9634094238281,297.28045654296875,300.7476501464844,300.95904541015625,286.1866455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011862172977998,0.0216556750237941,-0.020469456911087,-0.0491972863674163,0.0,0.0,0.0,-0.0109634529799222,60.0,25.06435775756836,0.0,-9.593747307690137e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0001113282705773,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0001172342672361,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,8.658895239932463e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0001172341435449,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0005561040015891,285.9787292480469,294.1499938964844,300.9634094238281,297.28045654296875,300.7476501464844,300.95904541015625,286.1866455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011862172977998,0.0216556750237941,-0.020469456911087,-0.0491972863674163,0.0,0.0,0.0,-0.0109634529799222,60.0,25.06435775756836,0.0,-9.593747307690137e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.0001113973048632,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0001173069613287,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,8.664264169055969e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001173068303614,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0005564488237723,285.9756164550781,294.1499938964844,300.9659729003906,297.2828063964844,300.7499389648437,300.9616394042969,286.1961669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011869523441419,0.0217228103429079,-0.0205358583480119,-0.049352440983057,0.0,0.0,0.0,-0.0109825395047664,60.0,25.0648136138916,0.0,-9.605643924714968e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0001114649057853,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.000117378149298,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,8.669522503623739e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0001173780256067,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0005567865446209,285.9725341796875,294.1499938964844,300.96844482421875,297.2850952148437,300.7522277832031,300.96417236328125,286.2056579589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001187672256492,0.0217885561287403,-0.0206008832901716,-0.04950438067317,0.0,0.0,0.0,-0.0110012311488389,60.0,25.06493377685547,0.0,-9.61730250992332e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0001115944323828,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001175145443994,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,8.679596066940576e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001175144207081,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0005574335809797,285.9665832519531,294.1499938964844,300.9730224609375,297.289306640625,300.7568359375,300.96905517578125,286.224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011890523601323,0.0219145137816667,-0.0207254607230424,-0.049795463681221,0.0,0.0,0.0,-0.0110370470210909,60.0,25.06381607055664,0.0,-9.639659026561277e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0001115944323828,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001175145443994,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,8.679596066940576e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001175144207081,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0005574335809797,285.9665832519531,294.1499938964844,300.9730224609375,297.289306640625,300.7568359375,300.96905517578125,286.224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011890523601323,0.0219145137816667,-0.0207254607230424,-0.049795463681221,0.0,0.0,0.0,-0.0110370470210909,60.0,25.06381607055664,0.0,-9.639659026561277e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001117133360821,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.000117639749078,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,8.688843809068203e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.0001176396253868,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0005580275901593,285.9610595703125,294.1499938964844,300.9769592285156,297.2929382324219,300.76141357421875,300.9732666015625,286.24346923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011903187260031,0.0220301318913698,-0.020839812234044,-0.0500626489520072,0.0,0.0,0.0,-0.0110699199140071,60.0,25.05925750732422,0.0,-9.660205080308516e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001117133360821,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.000117639749078,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,8.688843809068203e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.0001176396253868,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0005580275901593,285.9610595703125,294.1499938964844,300.9769592285156,297.2929382324219,300.76141357421875,300.9732666015625,286.24346923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011903187260031,0.0220301318913698,-0.020839812234044,-0.0500626489520072,0.0,0.0,0.0,-0.0110699199140071,60.0,25.05925750732422,0.0,-9.660205080308516e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0001118270374718,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001177594822365,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,8.697687007952482e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001177593585452,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0005585956387221,285.9558410644531,294.1499938964844,300.98016357421875,297.2958679199219,300.7659606933594,300.9769287109375,286.26226806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011915297945961,0.0221406836062669,-0.0209491550922393,-0.0503181144595146,0.0,0.0,0.0,-0.0111013539135456,60.0,25.052589416503903,0.0,-9.679871482148884e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0001118270374718,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001177594822365,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,8.697687007952482e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001177593585452,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0005585956387221,285.9558410644531,294.1499938964844,300.98016357421875,297.2958679199219,300.7659606933594,300.9769287109375,286.26226806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011915297945961,0.0221406836062669,-0.0209491550922393,-0.0503181144595146,0.0,0.0,0.0,-0.0111013539135456,60.0,25.052589416503903,0.0,-9.679871482148884e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0001119332373491,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001178713137051,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,8.705946675036103e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0001178711972897,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0005591261433437,285.9509582519531,294.1499938964844,300.982421875,297.2979736328125,300.7704467773437,300.97967529296875,286.281005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001192660885863,0.0222439356148242,-0.0210512746125459,-0.0505567006766796,0.0,0.0,0.0,-0.0111307119950652,60.0,25.042675018310547,0.0,-9.698258196522148e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0001119332373491,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001178713137051,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,8.705946675036103e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0001178711972897,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0005591261433437,285.9509582519531,294.1499938964844,300.982421875,297.2979736328125,300.7704467773437,300.97967529296875,286.281005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001192660885863,0.0222439356148242,-0.0210512746125459,-0.0505567006766796,0.0,0.0,0.0,-0.0111307119950652,60.0,25.042675018310547,0.0,-9.698258196522148e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001119833323173,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,0.0001179240643978,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,8.709842950338498e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001179239479824,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0005593764362856,285.9486389160156,294.1499938964844,300.9831848144531,297.2986755371094,300.7726745605469,300.98065185546875,286.29034423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011931940680369,0.0222926381975412,-0.021099442616105,-0.0506692379713058,0.0,0.0,0.0,-0.011144557967782,60.0,25.03629302978516,0.0,-9.706937476039457e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001120322267524,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0001179755490738,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,8.71364536578767e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0001179754253826,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0005596206756308,285.9463806152344,294.1499938964844,300.983642578125,297.2991027832031,300.7748718261719,300.9814453125,286.2996826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011937146773561,0.022340165451169,-0.0211464501917362,-0.0507790558040142,0.0,0.0,0.0,-0.0111580714583396,60.0,25.02933883666992,0.0,-9.715411408706133e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,0.0001121253299061,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.0001180735853267,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,8.720885671209544e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001180734689114,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0005600857548415,285.9420471191406,294.1499938964844,300.983642578125,297.2991027832031,300.7792053222656,300.982421875,286.3183288574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011947066523134,0.0224306676536798,-0.0212359614670276,-0.0509881749749183,0.0,0.0,0.0,-0.0111838085576891,60.0,25.013277053833008,0.0,-9.73155849237628e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,0.0001121253299061,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.0001180735853267,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,8.720885671209544e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001180734689114,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0005600857548415,285.9420471191406,294.1499938964844,300.983642578125,297.2991027832031,300.7792053222656,300.982421875,286.3183288574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011947066523134,0.0224306676536798,-0.0212359614670276,-0.0509881749749183,0.0,0.0,0.0,-0.0111838085576891,60.0,25.013277053833008,0.0,-9.73155849237628e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001122065659728,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0001181591360364,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,8.727204112801701e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.000118159019621,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0005604916368611,285.93817138671875,294.1499938964844,300.9822998046875,297.2978515625,300.7833557128906,300.9815673828125,286.3369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011955718509852,0.0225096344947814,-0.0213140621781349,-0.0511706322431564,0.0,0.0,0.0,-0.0112062618136405,60.0,24.991016387939453,0.0,-9.745658502424705e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001122065659728,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0001181591360364,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,8.727204112801701e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.000118159019621,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0005604916368611,285.93817138671875,294.1499938964844,300.9822998046875,297.2978515625,300.7833557128906,300.9815673828125,286.3369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011955718509852,0.0225096344947814,-0.0213140621781349,-0.0511706322431564,0.0,0.0,0.0,-0.0112062618136405,60.0,24.991016387939453,0.0,-9.745658502424705e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001122855974244,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.0001182423511636,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,8.733350114198402e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001182422347483,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.000560886459425,285.93438720703125,294.1499938964844,300.9794311523437,297.29522705078125,300.7874450683594,300.9801940917969,286.35546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001196400495246,0.0225864332169294,-0.0213900320231914,-0.0513480864465236,0.0,0.0,0.0,-0.0112280352041125,60.0,24.967199325561523,0.0,-9.759383345908645e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001122855974244,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.0001182423511636,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,8.733350114198402e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001182422347483,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.000560886459425,285.93438720703125,294.1499938964844,300.9794311523437,297.29522705078125,300.7874450683594,300.9801940917969,286.35546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001196400495246,0.0225864332169294,-0.0213900320231914,-0.0513480864465236,0.0,0.0,0.0,-0.0112280352041125,60.0,24.967199325561523,0.0,-9.759383345908645e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,0.0001123470428865,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001183070562547,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,8.738129690755159e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,0.0001183069471153,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0005611934466287,285.9311218261719,294.1499938964844,300.9749450683594,297.29107666015625,300.7912292480469,300.976318359375,286.3739624023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001197067904286,0.0226461589336395,-0.0214490909129381,-0.0514860711991786,0.0,0.0,0.0,-0.0112450839951634,60.0,24.934476852416992,0.0,-9.770061382141648e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,0.0001123470428865,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001183070562547,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,8.738129690755159e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,0.0001183069471153,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0005611934466287,285.9311218261719,294.1499938964844,300.9749450683594,297.29107666015625,300.7912292480469,300.976318359375,286.3739624023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001197067904286,0.0226461589336395,-0.0214490909129381,-0.0514860711991786,0.0,0.0,0.0,-0.0112450839951634,60.0,24.934476852416992,0.0,-9.770061382141648e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0001123764013755,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0001183379717986,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,8.74041288625449e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0001183378553832,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0005613401299342,285.9295349121094,294.1499938964844,300.9720153808594,297.28839111328125,300.7930603027344,300.9739685058594,286.3832092285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011973747750744,0.0226746816188097,-0.0214773081243038,-0.051551979035139,0.0,0.0,0.0,-0.0112531669437885,60.0,24.916915893554688,0.0,-9.775164500069877e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0001124027694459,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,0.0001183657295769,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,8.742463251110166e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0001183656204375,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0005614718538708,285.92803955078125,294.1499938964844,300.9686279296875,297.2852478027344,300.7948303222656,300.9711608886719,286.3924255371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011976566165685,0.0227003023028373,-0.0215026456862688,-0.051611166447401,0.0,0.0,0.0,-0.01126045640558,60.0,24.89767265319824,0.0,-9.779748921801001e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.000112448928121,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001184143402497,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,8.746053208597004e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001184142311103,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0005617024726234,285.9252014160156,294.1499938964844,300.9603576660156,297.27764892578125,300.7982482910156,300.9646911621094,286.4108581542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011981526622548,0.0227451510727405,-0.0215469989925622,-0.0517147816717624,0.0,0.0,0.0,-0.0112732332199811,60.0,24.856290817260746,0.0,-9.787775923086885e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.000112448928121,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001184143402497,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,8.746053208597004e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001184142311103,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0005617024726234,285.9252014160156,294.1499938964844,300.9603576660156,297.27764892578125,300.7982482910156,300.9646911621094,286.4108581542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011981526622548,0.0227451510727405,-0.0215469989925622,-0.0517147816717624,0.0,0.0,0.0,-0.0112732332199811,60.0,24.856290817260746,0.0,-9.787775923086885e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001124809859902,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001184480934171,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,8.748545951675624e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.0001184479915536,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0005618626601062,285.9227294921875,294.1499938964844,300.95001220703125,297.2680969238281,300.80126953125,300.9554748535156,286.42926025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011984938755631,0.0227762870490551,-0.0215777922421693,-0.0517867170274257,0.0,0.0,0.0,-0.011282087303698,60.0,24.80684471130371,0.0,-9.793350841391657e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001124809859902,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001184480934171,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,8.748545951675624e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.0001184479915536,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0005618626601062,285.9227294921875,294.1499938964844,300.95001220703125,297.2680969238281,300.80126953125,300.9554748535156,286.42926025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011984938755631,0.0227762870490551,-0.0215777922421693,-0.0517867170274257,0.0,0.0,0.0,-0.011282087303698,60.0,24.80684471130371,0.0,-9.793350841391657e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001125073977163,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.000118475909403,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,8.750599954510108e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001184758002636,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0005619946750812,285.92047119140625,294.1499938964844,300.9363098144531,297.2593994140625,300.80401611328125,300.9440002441406,286.4476013183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00119877490215,0.0228019319474697,-0.0216031558811664,-0.0518459677696228,0.0,0.0,0.0,-0.0112893795594573,60.0,24.756820678710938,0.0,-9.79794378963561e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001125073977163,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.000118475909403,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,8.750599954510108e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001184758002636,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0005619946750812,285.92047119140625,294.1499938964844,300.9363098144531,297.2593994140625,300.80401611328125,300.9440002441406,286.4476013183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00119877490215,0.0228019319474697,-0.0216031558811664,-0.0518459677696228,0.0,0.0,0.0,-0.0112893795594573,60.0,24.756820678710938,0.0,-9.79794378963561e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0001125267663155,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0001184962966362,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,8.752106077736244e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001184961947728,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0005620914162136,285.9185485839844,294.1499938964844,300.9183044433594,297.2543334960937,300.8062438964844,300.9283752441406,286.4659118652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011989809572696,0.0228207260370254,-0.0216217450797557,-0.0518893897533416,0.0,0.0,0.0,-0.011294724419713,60.0,24.71015167236328,0.0,-9.801311051660377e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0001125267663155,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0001184962966362,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,8.752106077736244e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001184961947728,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0005620914162136,285.9185485839844,294.1499938964844,300.9183044433594,297.2543334960937,300.8062438964844,300.9283752441406,286.4659118652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011989809572696,0.0228207260370254,-0.0216217450797557,-0.0518893897533416,0.0,0.0,0.0,-0.011294724419713,60.0,24.71015167236328,0.0,-9.801311051660377e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001125343769672,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0001185043147415,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,8.752698340686038e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001185042056022,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0005621294840238,285.9176940917969,294.1499938964844,300.90777587890625,297.2530822753906,300.80712890625,300.9189147949219,286.4750671386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011990616330876,0.0228281076997518,-0.0216290466487407,-0.051906444132328,0.0,0.0,0.0,-0.0112968236207962,60.0,24.68903923034668,0.0,-9.802634082234365e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001125411363318,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0001185114306281,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,8.753223664825782e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001185113287647,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0005621632444672,285.9169311523437,294.1499938964844,300.89630126953125,297.2525939941406,300.8078918457031,300.90869140625,286.48419189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011991334613412,0.0228346623480319,-0.02163552865386,-0.0519215874373912,0.0,0.0,0.0,-0.011298687197268,60.0,24.6690731048584,0.0,-9.803807898833838e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001125525232055,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001185234141303,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,8.754109148867428e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001185233122669,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0005622201715596,285.9154968261719,294.1499938964844,300.87060546875,297.2538146972656,300.8091125488281,300.8865966796875,286.50244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011992546496912,0.022845696657896,-0.0216464418917894,-0.0519470795989036,0.0,0.0,0.0,-0.0113018257543444,60.0,24.631736755371094,0.0,-9.805785339267461e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001125525232055,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001185234141303,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,8.754109148867428e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001185233122669,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0005622201715596,285.9154968261719,294.1499938964844,300.87060546875,297.2538146972656,300.8091125488281,300.8865966796875,286.50244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011992546496912,0.022845696657896,-0.0216464418917894,-0.0519470795989036,0.0,0.0,0.0,-0.0113018257543444,60.0,24.631736755371094,0.0,-9.805785339267461e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
