time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705340,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001125590933952,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.000118530333566,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,8.754619193496183e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0001185302317026,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.000562253058888,285.91436767578125,294.1499938964844,300.8414611816406,297.2577514648437,300.8097229003906,300.860595703125,286.5206604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011993242660537,0.0228520482778549,-0.0216527245938777,-0.0519617535173893,0.0,0.0,0.0,-0.0113036325201392,60.0,24.600473403930664,0.0,-9.806923628730146e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001125590933952,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.000118530333566,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,8.754619193496183e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0001185302317026,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.000562253058888,285.91436767578125,294.1499938964844,300.8414611816406,297.2577514648437,300.8097229003906,300.860595703125,286.5206604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011993242660537,0.0228520482778549,-0.0216527245938777,-0.0519617535173893,0.0,0.0,0.0,-0.0113036325201392,60.0,24.600473403930664,0.0,-9.806923628730146e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0001125620328821,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0001185334258479,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,8.754847658565268e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0001185333239845,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0005622677854262,285.9134521484375,294.1499938964844,300.8092041015625,297.2640991210937,300.8096618652344,300.8312072753906,286.5388488769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011993552325293,0.0228548720479011,-0.0216555166989564,-0.0519682765007019,0.0,0.0,0.0,-0.0113044353201985,60.0,24.5748233795166,0.0,-9.807430245700745e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0001125620328821,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0001185334258479,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,8.754847658565268e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0001185333239845,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0005622677854262,285.9134521484375,294.1499938964844,300.8092041015625,297.2640991210937,300.8096618652344,300.8312072753906,286.5388488769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011993552325293,0.0228548720479011,-0.0216555166989564,-0.0519682765007019,0.0,0.0,0.0,-0.0113044353201985,60.0,24.5748233795166,0.0,-9.807430245700745e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0001125616909121,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001185330620501,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,8.754820737522095e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0001185329674626,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,0.000562266097404,285.912841796875,294.1499938964844,300.77410888671875,297.27252197265625,300.80889892578125,300.7986755371094,286.5570068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011993512744084,0.0228545069694519,-0.0216551553457975,-0.0519674345850944,0.0,0.0,0.0,-0.0113043319433927,60.0,24.554323196411133,0.0,-9.80736416522632e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0001125616909121,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001185330620501,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,8.754820737522095e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0001185329674626,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,0.000562266097404,285.912841796875,294.1499938964844,300.77410888671875,297.27252197265625,300.80889892578125,300.7986755371094,286.5570068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011993512744084,0.0228545069694519,-0.0216551553457975,-0.0519674345850944,0.0,0.0,0.0,-0.0113043319433927,60.0,24.554323196411133,0.0,-9.80736416522632e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001125600756495,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.000118531359476,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,8.75469486345537e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0001185312648885,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0005622580647468,285.91265869140625,294.1499938964844,300.75555419921875,297.27740478515625,300.8081359863281,300.781005859375,286.5660705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011993338121101,0.0228529162704944,-0.0216535814106464,-0.0519637577235698,0.0,0.0,0.0,-0.0113038793206214,60.0,24.546350479125977,0.0,-9.80707923758928e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001125579874496,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0001185291548608,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,8.754531882004812e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,0.0001185290602734,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0005622476455755,285.9125366210937,294.1499938964844,300.7364501953125,297.28271484375,300.80718994140625,300.7627868652344,286.5751342773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001199311343953,0.0228508673608303,-0.0216515567153692,-0.0519590266048908,0.0,0.0,0.0,-0.0113032963126897,60.0,24.53932762145996,0.0,-9.806712597537628e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0001125525741372,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.000118523457786,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,8.754110604058951e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.0001185233631986,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0005622206372208,285.91241455078125,294.1499938964844,300.696533203125,297.2943725585937,300.80487060546875,300.72515869140625,286.5932312011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011992533691227,0.022845571860671,-0.0216463189572095,-0.0519467890262603,0.0,0.0,0.0,-0.0113017912954092,60.0,24.527162551879883,0.0,-9.80576331244265e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0001125525741372,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.000118523457786,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,8.754110604058951e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.0001185233631986,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0005622206372208,285.91241455078125,294.1499938964844,300.696533203125,297.2943725585937,300.80487060546875,300.72515869140625,286.5932312011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011992533691227,0.022845571860671,-0.0216463189572095,-0.0519467890262603,0.0,0.0,0.0,-0.0113017912954092,60.0,24.527162551879883,0.0,-9.80576331244265e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.00011254454148,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.0001185149958473,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,8.753485599299893e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001185149012599,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,0.0005621805321425,285.9125671386719,294.1499938964844,300.6546325683594,297.3072204589844,300.8017272949219,300.6850891113281,286.6112976074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011991673381999,0.0228377282619476,-0.021638561040163,-0.0519286692142486,0.0,0.0,0.0,-0.0112995598465204,60.0,24.51833152770996,0.0,-9.804357148368581e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.00011254454148,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.0001185149958473,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,8.753485599299893e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001185149012599,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,0.0005621805321425,285.9125671386719,294.1499938964844,300.6546325683594,297.3072204589844,300.8017272949219,300.6850891113281,286.6112976074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011991673381999,0.0228377282619476,-0.021638561040163,-0.0519286692142486,0.0,0.0,0.0,-0.0112995598465204,60.0,24.51833152770996,0.0,-9.804357148368581e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001125347189372,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0001185046494356,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,8.752721623750404e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0001185045548481,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.000562131521292,285.9129638671875,294.1499938964844,300.6110534667969,297.3209533691406,300.7977294921875,300.6430358886719,286.6293029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011990623315796,0.0228281468152999,-0.0216290839016437,-0.0519065335392952,0.0,0.0,0.0,-0.0112968357279896,60.0,24.51235008239746,0.0,-9.802640477118985e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001125347189372,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0001185046494356,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,8.752721623750404e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0001185045548481,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.000562131521292,285.9129638671875,294.1499938964844,300.6110534667969,297.3209533691406,300.7977294921875,300.6430358886719,286.6293029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011990623315796,0.0228281468152999,-0.0216290839016437,-0.0519065335392952,0.0,0.0,0.0,-0.0112968357279896,60.0,24.51235008239746,0.0,-9.802640477118985e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0001125234484788,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001184927750728,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,8.751844870857894e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0001184926877613,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0005620752926915,285.91363525390625,294.1499938964844,300.56610107421875,297.3352966308594,300.7928771972656,300.5993347167969,286.6473083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011989419581368,0.0228171553462743,-0.0216182135045528,-0.0518811382353305,0.0,0.0,0.0,-0.0112937102094292,60.0,24.50843620300293,0.0,-9.800671563198193e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0001125234484788,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001184927750728,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,8.751844870857894e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0001184926877613,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0005620752926915,285.91363525390625,294.1499938964844,300.56610107421875,297.3352966308594,300.7928771972656,300.5993347167969,286.6473083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011989419581368,0.0228171553462743,-0.0216182135045528,-0.0518811382353305,0.0,0.0,0.0,-0.0112937102094292,60.0,24.50843620300293,0.0,-9.800671563198193e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0001125173148466,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,0.0001184863140224,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,8.751367568038404e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0001184862267109,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0005620446754619,285.9140930175781,294.1499938964844,300.5431823730469,297.34259033203125,300.7900695800781,300.576904296875,286.65631103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011988764163106,0.0228111762553453,-0.021612299606204,-0.0518673248589038,0.0,0.0,0.0,-0.011292009614408,60.0,24.50714111328125,0.0,-9.799600064752668e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.0001125110065913,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,0.0001184796710731,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,8.750876440899447e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0001184795764856,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0005620131269097,285.9145812988281,294.1499938964844,300.5200500488281,297.3499450683594,300.7870788574219,300.5542297363281,286.665283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011988090118393,0.0228050220757722,-0.0216062143445014,-0.0518531091511249,0.0,0.0,0.0,-0.0112902596592903,60.0,24.50609970092773,0.0,-9.798498012969505e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0001124979753512,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.000118465948617,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,8.749862900003791e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0001184658613055,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.0005619481089524,285.9157409667969,294.1499938964844,300.4731750488281,297.3646240234375,300.7804870605469,300.5082397460937,286.6832275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011986698955297,0.0227923262864351,-0.0215936563909053,-0.0518237724900245,0.0,0.0,0.0,-0.0112866498529911,60.0,24.504291534423828,0.0,-9.796223565672336e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0001124979753512,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.000118465948617,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,8.749862900003791e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0001184658613055,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.0005619481089524,285.9157409667969,294.1499938964844,300.4731750488281,297.3646240234375,300.7804870605469,300.5082397460937,286.6832275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011986698955297,0.0227923262864351,-0.0215936563909053,-0.0518237724900245,0.0,0.0,0.0,-0.0112866498529911,60.0,24.504291534423828,0.0,-9.796223565672336e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0001124844711739,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0001184517241199,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,8.748812251724303e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0001184516368084,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0005618807044811,285.9171447753906,294.1499938964844,300.42578125,297.37908935546875,300.7730712890625,300.46148681640625,286.7011413574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001198525656946,0.0227791648358106,-0.0215806383639574,-0.0517933666706085,0.0,0.0,0.0,-0.0112829068675637,60.0,24.502593994140625,0.0,-9.793865984875084e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0001124844711739,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0001184517241199,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,8.748812251724303e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0001184516368084,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0005618807044811,285.9171447753906,294.1499938964844,300.42578125,297.37908935546875,300.7730712890625,300.46148681640625,286.7011413574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001198525656946,0.0227791648358106,-0.0215806383639574,-0.0517933666706085,0.0,0.0,0.0,-0.0112829068675637,60.0,24.502593994140625,0.0,-9.793865984875084e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.0001124709597206,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001184374923468,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,8.747760875849053e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001184374050353,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.0005618132418021,285.9188232421875,294.1499938964844,300.378173828125,297.3930969238281,300.7647705078125,300.4142761230469,286.71905517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011983813019469,0.0227659940719604,-0.0215676128864288,-0.0517629347741603,0.0,0.0,0.0,-0.0112791610881686,60.0,24.500476837158203,0.0,-9.791507693535097e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.0001124709597206,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001184374923468,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,8.747760875849053e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001184374050353,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.0005618132418021,285.9188232421875,294.1499938964844,300.378173828125,297.3930969238281,300.7647705078125,300.4142761230469,286.71905517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011983813019469,0.0227659940719604,-0.0215676128864288,-0.0517629347741603,0.0,0.0,0.0,-0.0112791610881686,60.0,24.500476837158203,0.0,-9.791507693535097e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001124577829614,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001184236098197,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,8.746735693421215e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001184235297841,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0005617474671453,285.9206848144531,294.1499938964844,300.3305969238281,297.4063720703125,300.75567626953125,300.3669128417969,286.7369384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011982405558228,0.0227531511336565,-0.021554909646511,-0.0517332665622234,0.0,0.0,0.0,-0.0112755093723535,60.0,24.497350692749023,0.0,-9.789208377242177e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001124577829614,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001184236098197,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,8.746735693421215e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001184235297841,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0005617474671453,285.9206848144531,294.1499938964844,300.3305969238281,297.4063720703125,300.75567626953125,300.3669128417969,286.7369384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011982405558228,0.0227531511336565,-0.021554909646511,-0.0517332665622234,0.0,0.0,0.0,-0.0112755093723535,60.0,24.497350692749023,0.0,-9.789208377242177e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001124513582908,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001184168504551,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,8.74623583513312e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001184167704195,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0005617153947241,285.9217224121094,294.1499938964844,300.30694580078125,297.4126892089844,300.7508544921875,300.3432006835937,286.745849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011981719871982,0.0227468945086002,-0.0215487219393253,-0.0517188124358654,0.0,0.0,0.0,-0.011273730546236,60.0,24.49534034729004,0.0,-9.788087851347885e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001124452101066,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,0.0001184103675768,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,8.745757077122107e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001184102875413,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0005616846610791,285.9228210449219,294.1499938964844,300.28338623046875,297.418701171875,300.7458190917969,300.319580078125,286.7547912597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011981063289567,0.0227408949285745,-0.021542789414525,-0.0517049506306648,0.0,0.0,0.0,-0.0112720243632793,60.0,24.492820739746094,0.0,-9.787014221274148e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0001124337795772,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.0001183983331429,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,8.744867955101654e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0001183982531074,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.0005616276175715,285.9251403808594,294.1499938964844,300.2368469238281,297.4298400878906,300.7352294921875,300.272705078125,286.7726135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011979842092841,0.022729754447937,-0.0215317700058221,-0.0516792125999927,0.0,0.0,0.0,-0.011268856935203,60.0,24.48607635498047,0.0,-9.78501972781487e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0001124337795772,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.0001183983331429,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,8.744867955101654e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0001183982531074,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.0005616276175715,285.9251403808594,294.1499938964844,300.2368469238281,297.4298400878906,300.7352294921875,300.272705078125,286.7726135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011979842092841,0.022729754447937,-0.0215317700058221,-0.0516792125999927,0.0,0.0,0.0,-0.011268856935203,60.0,24.48607635498047,0.0,-9.78501972781487e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,0.0001124238042393,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0001183878266601,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,8.74409161042422e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001183877466246,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0005615777918137,285.9277038574219,294.1499938964844,300.1911926269531,297.4395751953125,300.7239074707031,300.2265319824219,286.7904357910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011978775728493,0.0227200239896774,-0.0215221475809812,-0.0516567304730415,0.0,0.0,0.0,-0.0112660899758338,60.0,24.476593017578125,0.0,-9.783278187569524e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,0.0001124238042393,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0001183878266601,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,8.74409161042422e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001183877466246,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0005615777918137,285.9277038574219,294.1499938964844,300.1911926269531,297.4395751953125,300.7239074707031,300.2265319824219,286.7904357910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011978775728493,0.0227200239896774,-0.0215221475809812,-0.0516567304730415,0.0,0.0,0.0,-0.0112660899758338,60.0,24.476593017578125,0.0,-9.783278187569524e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0001124156406149,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001183792337542,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,8.743457146920264e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,0.0001183791537187,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0005615371046587,285.93048095703125,294.1499938964844,300.14678955078125,297.4476928710937,300.7118835449219,300.18133544921875,286.8082275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011977903777733,0.0227120649069547,-0.0215142741799354,-0.051638338714838,0.0,0.0,0.0,-0.011263825930655,60.0,24.46397018432617,0.0,-9.781852838841588e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0001124156406149,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001183792337542,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,8.743457146920264e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,0.0001183791537187,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0005615371046587,285.93048095703125,294.1499938964844,300.14678955078125,297.4476928710937,300.7118835449219,300.18133544921875,286.8082275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011977903777733,0.0227120649069547,-0.0215142741799354,-0.051638338714838,0.0,0.0,0.0,-0.011263825930655,60.0,24.46397018432617,0.0,-9.781852838841588e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,0.0001124096816056,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0001183729473268,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,8.742992940824479e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,0.0001183728672913,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.000561507360544,285.9334716796875,294.1499938964844,300.1038818359375,297.4539794921875,300.6992492675781,300.137451171875,286.82598876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011977264657616,0.0227062366902828,-0.0215085111558437,-0.0516248755156993,0.0,0.0,0.0,-0.0112621691077947,60.0,24.447677612304688,0.0,-9.780810472648228e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,0.0001124096816056,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0001183729473268,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,8.742992940824479e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,0.0001183728672913,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.000561507360544,285.9334716796875,294.1499938964844,300.1038818359375,297.4539794921875,300.6992492675781,300.137451171875,286.82598876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011977264657616,0.0227062366902828,-0.0215085111558437,-0.0516248755156993,0.0,0.0,0.0,-0.0112621691077947,60.0,24.447677612304688,0.0,-9.780810472648228e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,0.0001124076079577,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,0.0001183707645395,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,8.742831414565444e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.000118370684504,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0005614969995804,285.93505859375,294.1499938964844,300.0830993652344,297.45635986328125,300.69268798828125,300.1160888671875,286.8348693847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011977042304351,0.0227042082697153,-0.0215065032243728,-0.0516201891005039,0.0,0.0,0.0,-0.0112615916877985,60.0,24.43802070617676,0.0,-9.78044667476752e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001124062400776,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0001183693238999,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,8.742725185584277e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001183692511403,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.000561490189284,285.93670654296875,294.1499938964844,300.06280517578125,297.4582214355469,300.6859741210937,300.0951232910156,286.84375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011976895621046,0.0227028653025627,-0.0215051770210266,-0.0516170896589756,0.0,0.0,0.0,-0.0112612107768654,60.0,24.427261352539062,0.0,-9.780207221865569e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.000112405832624,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0001183688946184,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,8.742693898966536e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001183688218588,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0005614882102236,285.9401550292969,294.1499938964844,300.0238037109375,297.4602355957031,300.67218017578125,300.0546875,286.86151123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011976849054917,0.0227024462074041,-0.0215047616511583,-0.051616121083498,0.0,0.0,0.0,-0.0112610915675759,60.0,24.40213394165039,0.0,-9.780131904335577e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
