time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707680,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.000112405832624,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0001183688946184,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,8.742693898966536e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001183688218588,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0005614882102236,285.9401550292969,294.1499938964844,300.0238037109375,297.4602355957031,300.67218017578125,300.0546875,286.86151123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011976849054917,0.0227024462074041,-0.0215047616511583,-0.051616121083498,0.0,0.0,0.0,-0.0112610915675759,60.0,24.40213394165039,0.0,-9.780131904335577e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.000112409092253,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001183723215945,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,8.742946374695748e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0001183722488349,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0005615045083686,285.9438171386719,294.1499938964844,299.9871826171875,297.4598083496094,300.6578369140625,300.0167236328125,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011977192480117,0.0227055847644805,-0.0215078648179769,-0.0516233667731285,0.0,0.0,0.0,-0.0112619828432798,60.0,24.37123107910156,0.0,-9.780693233096829e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.000112409092253,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001183723215945,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,8.742946374695748e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0001183722488349,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0005615045083686,285.9438171386719,294.1499938964844,299.9871826171875,297.4598083496094,300.6578369140625,300.0167236328125,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011977192480117,0.0227055847644805,-0.0215078648179769,-0.0516233667731285,0.0,0.0,0.0,-0.0112619828432798,60.0,24.37123107910156,0.0,-9.780693233096829e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001124152913689,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0001183788554044,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,8.743428770685568e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001183787826448,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,0.0005615355330519,285.9476928710937,294.1499938964844,299.9532470703125,297.45672607421875,300.64312744140625,299.9808044433594,286.8969421386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011977850226685,0.0227115899324417,-0.0215138047933578,-0.0516372472047805,0.0,0.0,0.0,-0.0112636908888816,60.0,24.33569526672364,0.0,-9.781768284256033e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001124152913689,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0001183788554044,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,8.743428770685568e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001183787826448,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,0.0005615355330519,285.9476928710937,294.1499938964844,299.9532470703125,297.45672607421875,300.64312744140625,299.9808044433594,286.8969421386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011977850226685,0.0227115899324417,-0.0215138047933578,-0.0516372472047805,0.0,0.0,0.0,-0.0112636908888816,60.0,24.33569526672364,0.0,-9.781768284256033e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001124261107179,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0001183902422781,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,8.744269871385768e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001183901695185,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0005615896079689,285.9517822265625,294.1499938964844,299.9222412109375,297.4508361816406,300.6280517578125,299.9478454589844,286.9146423339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011979000410065,0.0227220840752124,-0.0215241834521293,-0.0516614913940429,0.0,0.0,0.0,-0.0112666748464107,60.0,24.293495178222656,0.0,-9.783646248706648e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001124261107179,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0001183902422781,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,8.744269871385768e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001183901695185,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0005615896079689,285.9517822265625,294.1499938964844,299.9222412109375,297.4508361816406,300.6280517578125,299.9478454589844,286.9146423339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011979000410065,0.0227220840752124,-0.0215241834521293,-0.0516614913940429,0.0,0.0,0.0,-0.0112666748464107,60.0,24.293495178222656,0.0,-9.783646248706648e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001124325863202,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001183970598503,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,8.74477336765267e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001183969943667,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0005616219714283,285.9538879394531,294.1499938964844,299.907958984375,297.44677734375,300.62042236328125,299.93218994140625,286.9234924316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011979690752923,0.0227283705025911,-0.0215304009616374,-0.0516760125756263,0.0,0.0,0.0,-0.011268462985754,60.0,24.270620346069336,0.0,-9.78477174840009e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0001124405534937,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001184054490295,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,8.745393279241398e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001184053762699,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0005616617854684,285.9560546875,294.1499938964844,299.89453125,297.4419250488281,300.6127014160156,299.9174194335937,286.93231201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011980537092313,0.0227361042052507,-0.0215380489826202,-0.0516938790678978,0.0,0.0,0.0,-0.0112706618383526,60.0,24.245805740356445,0.0,-9.78615588564935e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001124603149946,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0001184262582683,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,8.746929961489514e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001184261855087,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0005617605056613,285.96051025390625,294.1499938964844,299.870361328125,297.42974853515625,300.5971984863281,299.8905639648437,286.9499816894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011982639553025,0.0227552931755781,-0.0215570293366909,-0.05173821747303,0.0,0.0,0.0,-0.0112761184573173,60.0,24.190519332885746,0.0,-9.78959135977675e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001124603149946,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0001184262582683,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,8.746929961489514e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001184261855087,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0005617605056613,285.96051025390625,294.1499938964844,299.870361328125,297.42974853515625,300.5971984863281,299.8905639648437,286.9499816894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011982639553025,0.0227552931755781,-0.0215570293366909,-0.05173821747303,0.0,0.0,0.0,-0.0112761184573173,60.0,24.190519332885746,0.0,-9.78959135977675e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0001124831978813,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001184503489639,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,8.748708933126181e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,0.0001184502834803,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0005618748255074,285.9651794433594,294.1499938964844,299.8500061035156,297.4141540527344,300.58154296875,299.86724853515625,286.9676513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011985074961557,0.0227775163948535,-0.0215790085494518,-0.0517895594239234,0.0,0.0,0.0,-0.0112824374809861,60.0,24.12814140319824,0.0,-9.793571109639745e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0001124831978813,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001184503489639,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,8.748708933126181e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,0.0001184502834803,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0005618748255074,285.9651794433594,294.1499938964844,299.8500061035156,297.4141540527344,300.58154296875,299.86724853515625,286.9676513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011985074961557,0.0227775163948535,-0.0215790085494518,-0.0517895594239234,0.0,0.0,0.0,-0.0112824374809861,60.0,24.12814140319824,0.0,-9.793571109639745e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0001124999471358,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001184679931611,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,8.750012057134882e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001184679204015,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0005619585281237,285.9700622558594,294.1499938964844,299.8334655761719,297.3971862792969,300.5658569335937,299.847900390625,286.9852600097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011986859608441,0.0227937810122966,-0.0215950962156057,-0.051827136427164,0.0,0.0,0.0,-0.0112870642915368,60.0,24.058914184570312,0.0,-9.79648433485636e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0001124999471358,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001184679931611,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,8.750012057134882e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001184679204015,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0005619585281237,285.9700622558594,294.1499938964844,299.8334655761719,297.3971862792969,300.5658569335937,299.847900390625,286.9852600097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011986859608441,0.0227937810122966,-0.0215950962156057,-0.051827136427164,0.0,0.0,0.0,-0.0112870642915368,60.0,24.058914184570312,0.0,-9.79648433485636e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0001124953851103,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0001184631837531,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,8.74965699040331e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0001184631182695,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.0005619357689283,285.97509765625,294.1499938964844,299.8203430175781,297.3810119628906,300.5502014160156,299.8320007324219,287.0028991699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011986369499936,0.0227893218398094,-0.0215906854718923,-0.0518168322741985,0.0,0.0,0.0,-0.0112857948988676,60.0,23.985713958740234,0.0,-9.795685684821365e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0001124953851103,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0001184631837531,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,8.74965699040331e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0001184631182695,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.0005619357689283,285.97509765625,294.1499938964844,299.8203430175781,297.3810119628906,300.5502014160156,299.8320007324219,287.0028991699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011986369499936,0.0227893218398094,-0.0215906854718923,-0.0518168322741985,0.0,0.0,0.0,-0.0112857948988676,60.0,23.985713958740234,0.0,-9.795685684821365e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,0.0001124854752561,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.000118452742754,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,8.748885738896206e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001184526772703,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0005618862924166,285.9776916503906,294.1499938964844,299.81500244140625,297.3731689453125,300.5424194335937,299.8251647949219,287.0116882324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011985312448814,0.0227796714752912,-0.0215811394155025,-0.0517945364117622,0.0,0.0,0.0,-0.0112830512225627,60.0,23.94802665710449,0.0,-9.79395693434526e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0001124702248489,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0001184366847155,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,8.747699030209333e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0001184366192319,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0005618100985884,285.9803466796875,294.1499938964844,299.8103942871094,297.36553955078125,300.5346374511719,299.8192443847656,287.0204772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011983686126768,0.0227648317813873,-0.0215664617717266,-0.0517602525651454,0.0,0.0,0.0,-0.0112788313999772,60.0,23.909618377685547,0.0,-9.79129950451352e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001124256814364,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.0001183897766168,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,8.74423494678922e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0001183897111332,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0005615876871161,285.9857482910156,294.1499938964844,299.80340576171875,297.3507080078125,300.5192565917969,299.809814453125,287.0380554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011978937545791,0.0227214992046356,-0.0215236060321331,-0.0516601391136646,0.0,0.0,0.0,-0.011266510002315,60.0,23.831010818481445,0.0,-9.783541798924489e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001124256814364,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.0001183897766168,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,8.74423494678922e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0001183897111332,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0005615876871161,285.9857482910156,294.1499938964844,299.80340576171875,297.3507080078125,300.5192565917969,299.809814453125,287.0380554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011978937545791,0.0227214992046356,-0.0215236060321331,-0.0516601391136646,0.0,0.0,0.0,-0.011266510002315,60.0,23.831010818481445,0.0,-9.783541798924489e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001123626207117,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001183233689516,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,8.739329496165738e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.000118323303468,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0005612726672552,285.9913330078125,294.1499938964844,299.799072265625,297.33648681640625,300.50408935546875,299.80340576171875,287.0556335449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011972216889262,0.0226601567119359,-0.0214629359543323,-0.0515184104442596,0.0,0.0,0.0,-0.0112490663304924,60.0,23.750072479248047,0.0,-9.77256533474247e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001123626207117,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001183233689516,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,8.739329496165738e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.000118323303468,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0005612726672552,285.9913330078125,294.1499938964844,299.799072265625,297.33648681640625,300.50408935546875,299.80340576171875,287.0556335449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011972216889262,0.0226601567119359,-0.0214629359543323,-0.0515184104442596,0.0,0.0,0.0,-0.0112490663304924,60.0,23.750072479248047,0.0,-9.77256533474247e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001123234033002,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001182820706162,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,8.736279414733872e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0001182820051326,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0005610767984762,285.99432373046875,294.1499938964844,299.7978210449219,297.32928466796875,300.496337890625,299.8011474609375,287.06475830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011968036415055,0.0226220097392797,-0.0214252062141895,-0.0514302738010883,0.0,0.0,0.0,-0.0112382192164659,60.0,23.707172393798828,0.0,-9.765741992850965e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001122825997299,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0001182391060865,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,8.733105642022565e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001182390406029,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0005608730134554,285.99713134765625,294.1499938964844,299.7972106933594,297.3227844238281,300.4892272949219,299.7996520996094,287.0731506347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011963688302785,0.022582322359085,-0.0213859528303146,-0.0513385795056819,0.0,0.0,0.0,-0.0112269334495067,60.0,23.66698837280273,0.0,-9.7586472236344e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.000112186629849,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0001181380357593,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,8.725640509510413e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0001181379702757,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0005603936151601,286.0030822753906,294.1499938964844,299.7975158691406,297.3095397949219,300.4747009277344,299.7982788085937,287.0906677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011953460052609,0.0224889703094959,-0.0212936233729124,-0.051122885197401,0.0,0.0,0.0,-0.011200388893485,60.0,23.581844329833984,0.0,-9.74196723291243e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.000112186629849,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0001181380357593,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,8.725640509510413e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0001181379702757,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0005603936151601,286.0030822753906,294.1499938964844,299.7975158691406,297.3095397949219,300.4747009277344,299.7982788085937,287.0906677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011953460052609,0.0224889703094959,-0.0212936233729124,-0.051122885197401,0.0,0.0,0.0,-0.011200388893485,60.0,23.581844329833984,0.0,-9.74196723291243e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001121334207709,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0001180820036097,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,8.721502672415227e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.000118081945402,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0005601278389804,286.0061340332031,294.1499938964844,299.7984313964844,297.30303955078125,300.4675598144531,299.79840087890625,287.0993957519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011947789462283,0.0224372148513793,-0.0212424360215663,-0.0510033033788204,0.0,0.0,0.0,-0.0111856721341609,60.0,23.5385856628418,0.0,-9.73272662463387e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,0.0001120763263315,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,0.0001180218823719,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,8.717061427887529e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001180218168883,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,0.0005598426796495,286.0092468261719,294.1499938964844,299.7998046875,297.2966613769531,300.46051025390625,299.79901123046875,287.108154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011941704433411,0.0223816819489002,-0.0211875103414058,-0.0508749857544899,0.0,0.0,0.0,-0.0111698815599083,60.0,23.49480056762696,0.0,-9.722816685098225e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,0.0001119522275985,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,0.0001178911988972,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,8.707409142516553e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0001178911334136,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0005592227680608,286.0155334472656,294.1499938964844,299.8038024902344,297.2841186523437,300.4466857910156,299.8014221191406,287.1255798339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011928480817005,0.0222609676420688,-0.0210681203752756,-0.0505960583686828,0.0,0.0,0.0,-0.0111355576664209,60.0,23.40585899353028,0.0,-9.701292924546578e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,0.0001119522275985,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,0.0001178911988972,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,8.707409142516553e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0001178911334136,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0005592227680608,286.0155334472656,294.1499938964844,299.8038024902344,297.2841186523437,300.4466857910156,299.8014221191406,287.1255798339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011928480817005,0.0222609676420688,-0.0210681203752756,-0.0505960583686828,0.0,0.0,0.0,-0.0111355576664209,60.0,23.40585899353028,0.0,-9.701292924546578e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0001118156942538,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0001177474186988,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,8.696789882378653e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,0.0001177473604911,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.0005585408071056,286.0220031738281,294.1499938964844,299.80926513671875,297.2718505859375,300.43328857421875,299.8056335449219,287.1430053710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011913930065929,0.0221281517297029,-0.0209367573261261,-0.050289150327444,0.0,0.0,0.0,-0.0110977925360202,60.0,23.31517791748047,0.0,-9.677640377958596e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0001118156942538,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0001177474186988,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,8.696789882378653e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,0.0001177473604911,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.0005585408071056,286.0220031738281,294.1499938964844,299.80926513671875,297.2718505859375,300.43328857421875,299.8056335449219,287.1430053710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011913930065929,0.0221281517297029,-0.0209367573261261,-0.050289150327444,0.0,0.0,0.0,-0.0110977925360202,60.0,23.31517791748047,0.0,-9.677640377958596e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.0001116683051805,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.000117592207971,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,8.685325883561745e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001175921497633,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0005578045966103,286.02862548828125,294.1499938964844,299.8159484863281,297.259765625,300.4203491210937,299.811279296875,287.160400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011898224474862,0.0219847727566957,-0.0207949504256248,-0.0499578304588794,0.0,0.0,0.0,-0.0110570257529616,60.0,23.22288703918457,0.0,-9.652141841343109e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.0001116683051805,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.000117592207971,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,8.685325883561745e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001175921497633,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0005578045966103,286.02862548828125,294.1499938964844,299.8159484863281,297.259765625,300.4203491210937,299.811279296875,287.160400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011898224474862,0.0219847727566957,-0.0207949504256248,-0.0499578304588794,0.0,0.0,0.0,-0.0110570257529616,60.0,23.22288703918457,0.0,-9.652141841343109e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001115114137064,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001174270000774,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,8.673123375046998e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001174269418697,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0005570209468714,286.035400390625,294.1499938964844,299.8236083984375,297.247802734375,300.4078369140625,299.81805419921875,287.1777648925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011881506070494,0.0218321401625871,-0.0206439886242151,-0.0496051013469696,0.0,0.0,0.0,-0.0110136279836297,60.0,23.129070281982425,0.0,-9.625035346516597e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001115114137064,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001174270000774,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,8.673123375046998e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001174269418697,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0005570209468714,286.035400390625,294.1499938964844,299.8236083984375,297.247802734375,300.4078369140625,299.81805419921875,287.1777648925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011881506070494,0.0218321401625871,-0.0206439886242151,-0.0496051013469696,0.0,0.0,0.0,-0.0110136279836297,60.0,23.129070281982425,0.0,-9.625035346516597e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001114299157052,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,0.0001173411728814,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,8.66678383317776e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0001173411146737,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.000556613842491,286.03887939453125,294.1499938964844,299.8277282714844,297.2418518066406,300.4017944335937,299.8218078613281,287.1864013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011872820323333,0.0217528436332941,-0.0205655619502067,-0.0494218505918979,0.0,0.0,0.0,-0.0109910825267434,60.0,23.081647872924805,0.0,-9.610968731976754e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,0.0001113465550588,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,0.0001172533884528,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,8.660300954943523e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0001172533375211,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,0.0005561974830925,286.0423583984375,294.1499938964844,299.8320007324219,297.23590087890625,300.3958435058594,299.82574462890625,287.195068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011863937834277,0.0216717422008514,-0.0204853471368551,-0.0492344200611114,0.0,0.0,0.0,-0.0109680239111185,60.0,23.03386878967285,0.0,-9.596593741889593e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
