time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710020,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0001111793098971,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0001170772666228,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,8.647292270325124e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.000117077215691,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0005553620285354,286.0494689941406,294.1499938964844,299.84088134765625,297.2239990234375,300.38427734375,299.8340759277344,287.2123413085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011846115812659,0.0215090084820985,-0.02032439596951,-0.048858318477869,0.0,0.0,0.0,-0.0109217567369341,60.0,22.937801361083984,0.0,-9.567782655039993e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0001111793098971,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0001170772666228,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,8.647292270325124e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.000117077215691,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0005553620285354,286.0494689941406,294.1499938964844,299.84088134765625,297.2239990234375,300.38427734375,299.8340759277344,287.2123413085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011846115812659,0.0215090084820985,-0.02032439596951,-0.048858318477869,0.0,0.0,0.0,-0.0109217567369341,60.0,22.937801361083984,0.0,-9.567782655039993e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,0.0001110168595914,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001169062015833,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,8.634657569928095e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001169061433756,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,0.0005545506137423,286.05670166015625,294.1499938964844,299.8500061035156,297.2120056152344,300.37310791015625,299.8428039550781,287.2295837402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011828801361843,0.0213509313762187,-0.020168051123619,-0.0484929680824279,0.0,0.0,0.0,-0.0108768129721283,60.0,22.841524124145508,0.0,-9.53983985141349e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,0.0001110168595914,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001169062015833,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,8.634657569928095e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001169061433756,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,0.0005545506137423,286.05670166015625,294.1499938964844,299.8500061035156,297.2120056152344,300.37310791015625,299.8428039550781,287.2295837402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011828801361843,0.0213509313762187,-0.020168051123619,-0.0484929680824279,0.0,0.0,0.0,-0.0108768129721283,60.0,22.841524124145508,0.0,-9.53983985141349e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,0.0001109366203309,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001168217058875,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,8.628416253486648e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001168216476798,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0005541497957892,286.06109619140625,294.1499938964844,299.8554992675781,297.20477294921875,300.3666381835937,299.8481750488281,287.2398986816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011820254148915,0.0212728455662727,-0.0200908202677965,-0.0483124889433383,0.0,0.0,0.0,-0.0108546148985624,60.0,22.78535270690918,0.0,-9.526052480168801e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.000110886634502,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.0001167690643342,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,8.62452870933339e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.0001167690134025,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0005539001431316,286.0640869140625,294.1499938964844,299.859130859375,297.1999206542969,300.3624572753906,299.85174560546875,287.24676513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011814926983788,0.0212242025882005,-0.020042710006237,-0.0482000559568405,0.0,0.0,0.0,-0.0108407847583293,60.0,22.74855613708496,0.0,-9.517469123920821e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001107697680708,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.0001166459987871,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,8.61543885548599e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0001166459478554,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0005533163785003,286.0716247558594,294.1499938964844,299.8680114746094,297.1876220703125,300.3522033691406,299.8606262207031,287.263916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011802472872659,0.0211104620248079,-0.0199302155524492,-0.0479371584951877,0.0,0.0,0.0,-0.0108084492385387,60.0,22.65810775756836,0.0,-9.497415476289461e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001107697680708,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.0001166459987871,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,8.61543885548599e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0001166459478554,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0005533163785003,286.0716247558594,294.1499938964844,299.8680114746094,297.1876220703125,300.3522033691406,299.8606262207031,287.263916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011802472872659,0.0211104620248079,-0.0199302155524492,-0.0479371584951877,0.0,0.0,0.0,-0.0108084492385387,60.0,22.65810775756836,0.0,-9.497415476289461e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.000110712913738,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0001165861249319,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,8.61101652844809e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,0.0001165860740002,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0005530323833227,286.075439453125,294.1499938964844,299.8722839355469,297.181396484375,300.34722900390625,299.864990234375,287.2724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011796413455158,0.0210551247000694,-0.0198754835873842,-0.0478092469274997,0.0,0.0,0.0,-0.0107927173376083,60.0,22.61341857910156,0.0,-9.487666119412097e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.0001106542695197,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001165243666036,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,8.606455230619758e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0001165243156719,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0005527394823729,286.0793151855469,294.1499938964844,299.8764038085937,297.17510986328125,300.34234619140625,299.8692626953125,287.281005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011790164280682,0.0209980458021163,-0.0198190286755561,-0.0476773083209991,0.0,0.0,0.0,-0.0107764899730682,60.0,22.56864547729492,0.0,-9.477616202957506e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001105296687455,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,0.00011639315926,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,8.596763655077666e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0001163931083283,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0005521170678548,286.0871276855469,294.1499938964844,299.8840637207031,297.1622619628906,300.3328552246094,299.8773498535156,287.2980651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011776885949075,0.0208767671138048,-0.0196990799158811,-0.0473969690501689,0.0,0.0,0.0,-0.0107420124113559,60.0,22.478147506713867,0.0,-9.45628073623084e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001105296687455,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,0.00011639315926,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,8.596763655077666e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0001163931083283,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0005521170678548,286.0871276855469,294.1499938964844,299.8840637207031,297.1622619628906,300.3328552246094,299.8773498535156,287.2980651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011776885949075,0.0208767671138048,-0.0196990799158811,-0.0473969690501689,0.0,0.0,0.0,-0.0107420124113559,60.0,22.478147506713867,0.0,-9.45628073623084e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001103927570511,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0001162489861599,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,8.586115291109309e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.0001162489352282,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.0005514332442544,286.0950622558594,294.1499938964844,299.8907470703125,297.1490783691406,300.3236999511719,299.8846130371094,287.3150634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011762297945097,0.0207435060292482,-0.0195672772824764,-0.0470889210700988,0.0,0.0,0.0,-0.0107041299343109,60.0,22.38549423217773,0.0,-9.432866221459336e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001103927570511,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0001162489861599,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,8.586115291109309e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.0001162489352282,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.0005514332442544,286.0950622558594,294.1499938964844,299.8907470703125,297.1490783691406,300.3236999511719,299.8846130371094,287.3150634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011762297945097,0.0207435060292482,-0.0195672772824764,-0.0470889210700988,0.0,0.0,0.0,-0.0107041299343109,60.0,22.38549423217773,0.0,-9.432866221459336e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001102444293792,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001160927786258,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,8.574577805120498e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001160927349701,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.000550692260731,286.1031188964844,294.1499938964844,299.8962097167969,297.13543701171875,300.3148498535156,299.8908996582031,287.33203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011746491072699,0.020599115639925,-0.0194244664162397,-0.0467551350593566,0.0,0.0,0.0,-0.0106630828231573,60.0,22.29043769836425,0.0,-9.407531109673073e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001102444293792,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001160927786258,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,8.574577805120498e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001160927349701,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.000550692260731,286.1031188964844,294.1499938964844,299.8962097167969,297.13543701171875,300.3148498535156,299.8908996582031,287.33203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011746491072699,0.020599115639925,-0.0194244664162397,-0.0467551350593566,0.0,0.0,0.0,-0.0106630828231573,60.0,22.29043769836425,0.0,-9.407531109673073e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0001100870649679,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0001159270759671,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,8.56233891681768e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0001159270250354,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0005499062826856,286.111328125,294.1499938964844,299.90020751953125,297.1213684082031,300.3063049316406,299.8958435058594,287.34893798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011729722609743,0.0204459298402071,-0.0192729569971561,-0.046400997787714,0.0,0.0,0.0,-0.0106195360422134,60.0,22.19274139404297,0.0,-9.380691068372472e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0001100870649679,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0001159270759671,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,8.56233891681768e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0001159270250354,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0005499062826856,286.111328125,294.1499938964844,299.90020751953125,297.1213684082031,300.3063049316406,299.8958435058594,287.34893798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011729722609743,0.0204459298402071,-0.0192729569971561,-0.046400997787714,0.0,0.0,0.0,-0.0106195360422134,60.0,22.19274139404297,0.0,-9.380691068372472e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.000110006018076,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0001158417217084,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,8.556035027140751e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001158416780526,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.000549501448404,286.115478515625,294.1499938964844,299.90155029296875,297.1141357421875,300.3020935058594,299.89794921875,287.3573913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011721085757017,0.0203670263290405,-0.0191949177533388,-0.0462185852229595,0.0,0.0,0.0,-0.0105971070006489,60.0,22.143213272094727,0.0,-9.366882380845709e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001099255023291,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0001157569349743,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,8.549772610422224e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0001157568913185,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0005490992334671,286.11962890625,294.1499938964844,299.9024658203125,297.10675048828125,300.2979431152344,299.8996276855469,287.3658142089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011712505947798,0.0202886424958705,-0.0191173907369375,-0.0460373684763908,0.0,0.0,0.0,-0.0105748251080513,60.0,22.093074798583984,0.0,-9.353174590387425e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0001097700296668,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.0001155932113761,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,8.537679968867451e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0001155931677203,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0005483226268552,286.1280822753906,294.1499938964844,299.9028015136719,297.091552734375,300.2898254394531,299.9013977050781,287.3825988769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011695938883349,0.0201372690498828,-0.0189676750451326,-0.0456873923540115,0.0,0.0,0.0,-0.0105317961424589,60.0,21.992111206054688,0.0,-9.326732453018849e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0001097700296668,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.0001155932113761,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,8.537679968867451e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0001155931677203,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0005483226268552,286.1280822753906,294.1499938964844,299.9028015136719,297.091552734375,300.2898254394531,299.9013977050781,287.3825988769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011695938883349,0.0201372690498828,-0.0189676750451326,-0.0456873923540115,0.0,0.0,0.0,-0.0105317961424589,60.0,21.992111206054688,0.0,-9.326732453018849e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001096258711186,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0001154414130724,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,8.526467718183994e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001154413621407,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0005476025980897,286.1366271972656,294.1499938964844,299.90093994140625,297.0757141113281,300.2818298339844,299.9012145996094,287.3993530273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011680575553327,0.0199969094246625,-0.0188288521021604,-0.0453628748655319,0.0,0.0,0.0,-0.0104918973520398,60.0,21.891189575195312,0.0,-9.3022499925155e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001096258711186,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0001154414130724,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,8.526467718183994e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001154413621407,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0005476025980897,286.1366271972656,294.1499938964844,299.90093994140625,297.0757141113281,300.2818298339844,299.9012145996094,287.3993530273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011680575553327,0.0199969094246625,-0.0188288521021604,-0.0453628748655319,0.0,0.0,0.0,-0.0104918973520398,60.0,21.891189575195312,0.0,-9.3022499925155e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,0.000109537904791,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0001153487683041,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,8.519625407643616e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0001153487246483,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0005471631302498,286.1425170898437,294.1499938964844,299.8982849121094,297.0645446777344,300.2764587402344,299.8999328613281,287.4107360839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011671201791614,0.0199112482368946,-0.0187441278249025,-0.0451648160815238,0.0,0.0,0.0,-0.010467548854649,60.0,21.82297706604004,0.0,-9.287324331808122e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0001095016777981,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0001153106204583,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,8.516807429259643e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0001153105768025,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0005469822208397,286.14532470703125,294.1499938964844,299.8966064453125,297.0592041015625,300.2739562988281,299.8988952636719,287.41607666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011667340295389,0.0198759716004133,-0.0187092367559671,-0.045083250850439,0.0,0.0,0.0,-0.0104575213044881,60.0,21.79121208190918,0.0,-9.281181689857476e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0001094049730454,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0001152087934315,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,8.509286271873862e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001152087424998,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0005464992136694,286.15411376953125,294.1499938964844,299.8895874023437,297.0419311523437,300.26611328125,299.89410400390625,287.4327087402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011657035211101,0.0197818018496036,-0.0186160989105701,-0.0448655113577842,0.0,0.0,0.0,-0.0104307541623711,60.0,21.69339179992676,0.0,-9.264794442742641e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0001094049730454,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0001152087934315,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,8.509286271873862e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001152087424998,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0005464992136694,286.15411376953125,294.1499938964844,299.8895874023437,297.0419311523437,300.26611328125,299.89410400390625,287.4327087402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011657035211101,0.0197818018496036,-0.0186160989105701,-0.0448655113577842,0.0,0.0,0.0,-0.0104307541623711,60.0,21.69339179992676,0.0,-9.264794442742641e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.000109366585093,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.000115168368211,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,8.506300218869e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,0.0001151683245552,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0005463074194267,286.1585388183594,294.1499938964844,299.885009765625,297.0329895019531,300.2621765136719,299.89080810546875,287.4410095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011652945540845,0.0197444166988134,-0.0185791235417127,-0.0447790697216987,0.0,0.0,0.0,-0.0104201287031173,60.0,21.64545440673828,0.0,-9.2582922661677e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001093390019377,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001151393153122,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,8.50415526656434e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001151392716565,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0005461696418933,286.1630249023437,294.1499938964844,299.8796691894531,297.0238647460937,300.2582397460937,299.88677978515625,287.4493103027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011650004889816,0.0197175499051809,-0.0185525491833686,-0.0447169430553913,0.0,0.0,0.0,-0.0104124918580055,60.0,21.59839630126953,0.0,-9.253621158222813e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0001093153623514,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001151144242612,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,8.502315904479474e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0001151143806055,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.000546051596757,286.17205810546875,294.1499938964844,299.8665466308594,297.00494384765625,300.250244140625,299.8761901855469,287.4658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011647484498098,0.0196945164352655,-0.0185297671705484,-0.0446636825799942,0.0,0.0,0.0,-0.0104059446603059,60.0,21.50766563415528,0.0,-9.249617960449541e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0001093153623514,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001151144242612,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,8.502315904479474e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0001151143806055,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.000546051596757,286.17205810546875,294.1499938964844,299.8665466308594,297.00494384765625,300.250244140625,299.8761901855469,287.4658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011647484498098,0.0196945164352655,-0.0185297671705484,-0.0446636825799942,0.0,0.0,0.0,-0.0104059446603059,60.0,21.50766563415528,0.0,-9.249617960449541e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.000109328997496,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001151287724496,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,8.50337601150386e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0001151287360698,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,0.0005461196997202,286.18121337890625,294.1499938964844,299.8500061035156,296.9851379394531,300.2421264648437,299.86260986328125,287.4822998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011648931540548,0.0197077766060829,-0.0185428820550441,-0.0446943454444408,0.0,0.0,0.0,-0.0104097118601202,60.0,21.421037673950195,0.0,-9.251922250541612e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.000109328997496,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001151287724496,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,8.50337601150386e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0001151287360698,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,0.0005461196997202,286.18121337890625,294.1499938964844,299.8500061035156,296.9851379394531,300.2421264648437,299.86260986328125,287.4822998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011648931540548,0.0197077766060829,-0.0185428820550441,-0.0446943454444408,0.0,0.0,0.0,-0.0104097118601202,60.0,21.421037673950195,0.0,-9.251922250541612e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0001093932442017,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001151964315795,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,8.508373139193282e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001151963879237,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0005464406567625,286.19049072265625,294.1499938964844,299.830078125,296.96337890625,300.2337646484375,299.8455810546875,287.49871826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011655776761472,0.0197703223675489,-0.0186047460883855,-0.0448389686644077,0.0,0.0,0.0,-0.0104274898767471,60.0,21.33865547180176,0.0,-9.262797817655156e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0001093932442017,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001151964315795,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,8.508373139193282e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001151963879237,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0005464406567625,286.19049072265625,294.1499938964844,299.830078125,296.96337890625,300.2337646484375,299.8455810546875,287.49871826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011655776761472,0.0197703223675489,-0.0186047460883855,-0.0448389686644077,0.0,0.0,0.0,-0.0104274898767471,60.0,21.33865547180176,0.0,-9.262797817655156e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0001095080733648,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001153173507191,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,8.517304377164692e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0001153173070633,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,0.0005470142350532,286.19989013671875,294.1499938964844,299.80712890625,296.9388427734375,300.2251281738281,299.82537841796875,287.5150756835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011668008519336,0.0198821146041154,-0.0187153127044439,-0.0450974516570568,0.0,0.0,0.0,-0.0104592647403478,60.0,21.25927734375,0.0,-9.282251056674796e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0001095080733648,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001153173507191,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,8.517304377164692e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0001153173070633,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,0.0005470142350532,286.19989013671875,294.1499938964844,299.80712890625,296.9388427734375,300.2251281738281,299.82537841796875,287.5150756835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011668008519336,0.0198821146041154,-0.0187153127044439,-0.0450974516570568,0.0,0.0,0.0,-0.0104592647403478,60.0,21.25927734375,0.0,-9.282251056674796e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0001095827683457,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001153960110968,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,8.523114229319617e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0001153959674411,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0005473874043673,286.2046203613281,294.1499938964844,299.7945861816406,296.92559814453125,300.2206726074219,299.81414794921875,287.5232238769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011675968999043,0.0199548359960317,-0.0187872387468814,-0.0452655963599681,0.0,0.0,0.0,-0.0104799373075366,60.0,21.22046661376953,0.0,-9.29491790202519e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
