time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712360,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.00010966991249,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.0001154877754743,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,8.529891783837229e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0001154877318185,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0005478226812556,286.2094116210937,294.1499938964844,299.7813415527344,296.9117431640625,300.21612548828125,299.8021545410156,287.5313720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011685253120958,0.0200396720319986,-0.018871147185564,-0.0454617477953434,0.0,0.0,0.0,-0.0105040520429611,60.0,21.182126998901367,0.0,-9.30970571744183e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001098763532354,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,0.0001157051665359,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,8.545948367100209e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0001157051301561,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.000548853946384,286.2190856933594,294.1499938964844,299.7529296875,296.8822937011719,300.2066955566406,299.7759094238281,287.547607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011707246303558,0.0202406384050846,-0.0190699137747287,-0.045926384627819,0.0,0.0,0.0,-0.0105611765757203,60.0,21.10665512084961,0.0,-9.344785212306308e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001098763532354,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,0.0001157051665359,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,8.545948367100209e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0001157051301561,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.000548853946384,286.2190856933594,294.1499938964844,299.7529296875,296.8822937011719,300.2066955566406,299.7759094238281,287.547607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011707246303558,0.0202406384050846,-0.0190699137747287,-0.045926384627819,0.0,0.0,0.0,-0.0105611765757203,60.0,21.10665512084961,0.0,-9.344785212306308e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,0.0001101166926673,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0001159582534455,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,8.564641029806808e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,0.0001159582097898,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0005500544793903,286.2288818359375,294.1499938964844,299.7220764160156,296.85064697265625,300.19683837890625,299.7470092773437,287.56378173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001173285068944,0.0204745791852474,-0.0193012934178113,-0.0464672297239303,0.0,0.0,0.0,-0.0106276767328381,60.0,21.03233528137207,0.0,-9.385708210629673e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,0.0001101166926673,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0001159582534455,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,8.564641029806808e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,0.0001159582097898,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0005500544793903,286.2288818359375,294.1499938964844,299.7220764160156,296.85064697265625,300.19683837890625,299.7470092773437,287.56378173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001173285068944,0.0204745791852474,-0.0193012934178113,-0.0464672297239303,0.0,0.0,0.0,-0.0106276767328381,60.0,21.03233528137207,0.0,-9.385708210629673e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0001103188333217,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0001161711188615,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,8.580362919019535e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0001161710752057,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0005510642076842,286.2364196777344,294.1499938964844,299.6971435546875,296.8252868652344,300.1889953613281,299.723388671875,287.5760498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011754388688132,0.02067132294178,-0.0194958839565515,-0.0469220578670501,0.0,0.0,0.0,-0.0106836054474115,60.0,20.976152420043945,0.0,-9.420196533937997e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.0001103859249269,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001162417684099,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,8.585581235820428e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0001162417247542,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0005513993673957,286.2388000488281,294.1499938964844,299.68902587890625,296.8170471191406,300.1864624023437,299.7156066894531,287.5799255371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011761535424739,0.0207366198301315,-0.0195604655891656,-0.0470729991793632,0.0,0.0,0.0,-0.0107021676376461,60.0,20.95834922790528,0.0,-9.431657588265808e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0001106757845263,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0001165470021078,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,8.608125790487975e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.000116546965728,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,0.000552847282961,286.2488708496094,294.1499938964844,299.6539001464844,296.7817077636719,300.1755676269531,299.6819763183594,287.5959777832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011792418081313,0.0210187025368213,-0.019839460030198,-0.0477250590920448,0.0,0.0,0.0,-0.0107823591679334,60.0,20.883974075317383,0.0,-9.481252760679126e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0001106757845263,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0001165470021078,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,8.608125790487975e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.000116546965728,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,0.000552847282961,286.2488708496094,294.1499938964844,299.6539001464844,296.7817077636719,300.1755676269531,299.6819763183594,287.5959777832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011792418081313,0.0210187025368213,-0.019839460030198,-0.0477250590920448,0.0,0.0,0.0,-0.0107823591679334,60.0,20.883974075317383,0.0,-9.481252760679126e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,0.0001108262658817,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0001167054651887,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,8.61982989590615e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0001167054288089,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.000553598976694,286.25396728515625,294.1499938964844,299.6356506347656,296.7634582519531,300.169921875,299.6644287109375,287.6039733886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011808453127741,0.0211651306599378,-0.0199842862784862,-0.0480635203421115,0.0,0.0,0.0,-0.0108239883556962,60.0,20.846485137939453,0.0,-9.50705185687184e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001109792210627,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,0.0001168665330624,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,8.63172608660534e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0001168664966826,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0005543630104511,286.2590637207031,294.1499938964844,299.6169738769531,296.74481201171875,300.16412353515625,299.6463928222656,287.6119689941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011824748944491,0.0213139578700065,-0.0201314818114042,-0.0484075099229812,0.0,0.0,0.0,-0.0108662992715835,60.0,20.80851936340332,0.0,-9.53331067421459e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,0.0001112878453568,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0001171915355371,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,8.655730198370293e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0001171914918813,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,0.0005559046985581,286.2694396972656,294.1499938964844,299.57843017578125,296.7065734863281,300.1519775390625,299.6086730957031,287.6278991699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011857629287987,0.0216142237186431,-0.0204284619539976,-0.0491014905273914,0.0,0.0,0.0,-0.0109516661614179,60.0,20.730466842651367,0.0,-9.586405269601529e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,0.0001112878453568,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0001171915355371,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,8.655730198370293e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0001171914918813,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,0.0005559046985581,286.2694396972656,294.1499938964844,299.57843017578125,296.7065734863281,300.1519775390625,299.6086730957031,287.6278991699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011857629287987,0.0216142237186431,-0.0204284619539976,-0.0491014905273914,0.0,0.0,0.0,-0.0109516661614179,60.0,20.730466842651367,0.0,-9.586405269601529e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001115978157031,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001175179422716,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,8.679838356329128e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0001175179058918,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0005574530805461,286.2799072265625,294.1499938964844,299.5384521484375,296.6672058105469,300.13934326171875,299.56964111328125,287.643798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011890657478943,0.0219157468527555,-0.0207266826182603,-0.0497983172535896,0.0,0.0,0.0,-0.011037397198379,60.0,20.650619506835938,0.0,-9.639878584266628e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001115978157031,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001175179422716,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,8.679838356329128e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0001175179058918,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0005574530805461,286.2799072265625,294.1499938964844,299.5384521484375,296.6672058105469,300.13934326171875,299.56964111328125,287.643798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011890657478943,0.0219157468527555,-0.0207266826182603,-0.0497983172535896,0.0,0.0,0.0,-0.011037397198379,60.0,20.650619506835938,0.0,-9.639878584266628e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0001119015796575,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001178378151962,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,8.703464845893905e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,0.0001178377788164,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0005589704378508,286.2904968261719,294.1499938964844,299.49725341796875,296.6268615722656,300.1260070800781,299.529052734375,287.6596374511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011923019774258,0.0222111977636814,-0.0210188943892717,-0.0504810512065887,0.0,0.0,0.0,-0.0111214015632867,60.0,20.56710433959961,0.0,-9.69242606174703e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0001119015796575,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001178378151962,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,8.703464845893905e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,0.0001178377788164,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0005589704378508,286.2904968261719,294.1499938964844,299.49725341796875,296.6268615722656,300.1260070800781,299.529052734375,287.6596374511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011923019774258,0.0222111977636814,-0.0210188943892717,-0.0504810512065887,0.0,0.0,0.0,-0.0111214015632867,60.0,20.56710433959961,0.0,-9.69242606174703e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0001121992390835,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001181512707262,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,8.726616215426475e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0001181512343464,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0005604573525488,286.3012390136719,294.1499938964844,299.4550476074219,296.5858154296875,300.112060546875,299.48736572265625,287.6753845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011954735964536,0.0225006714463233,-0.0213051978498697,-0.0511499196290969,0.0,0.0,0.0,-0.0112037127837538,60.0,20.480802536010746,0.0,-9.744057649641037e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0001121992390835,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001181512707262,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,8.726616215426475e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0001181512343464,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0005604573525488,286.3012390136719,294.1499938964844,299.4550476074219,296.5858154296875,300.112060546875,299.48736572265625,287.6753845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011954735964536,0.0225006714463233,-0.0213051978498697,-0.0511499196290969,0.0,0.0,0.0,-0.0112037127837538,60.0,20.480802536010746,0.0,-9.744057649641037e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,0.0001123447582358,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0001183045096695,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,8.737933967495337e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0001183044732897,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0005611842498183,286.3066711425781,294.1499938964844,299.43359375,296.5650939941406,300.1048583984375,299.46612548828125,287.6832580566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011970240157097,0.022642171010375,-0.021445145830512,-0.0514768548309803,0.0,0.0,0.0,-0.0112439487129449,60.0,20.436420440673828,0.0,-9.769347997234945e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001124884147429,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0001184557913802,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,8.749107655603439e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0001184557477245,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.000561901833862,286.3121032714844,294.1499938964844,299.4119873046875,296.54425048828125,300.0975036621094,299.4446716308594,287.69110107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011985546443611,0.0227818489074707,-0.0215832944959402,-0.0517995692789554,0.0,0.0,0.0,-0.0112836677581071,60.0,20.39128303527832,0.0,-9.794347022307193e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,0.0001127746218116,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0001187571688205,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,8.771367720328271e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0001187571324408,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0005633315304294,286.3231201171875,294.1499938964844,299.36834716796875,296.5023193359375,300.08221435546875,299.4011535644531,287.7067565917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012016036780551,0.0230600964277982,-0.0218584928661584,-0.0524423941969871,0.0,0.0,0.0,-0.0113627919927239,60.0,20.29938316345215,0.0,-9.844247017554153e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,0.0001127746218116,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0001187571688205,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,8.771367720328271e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0001187571324408,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0005633315304294,286.3231201171875,294.1499938964844,299.36834716796875,296.5023193359375,300.08221435546875,299.4011535644531,287.7067565917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012016036780551,0.0230600964277982,-0.0218584928661584,-0.0524423941969871,0.0,0.0,0.0,-0.0113627919927239,60.0,20.29938316345215,0.0,-9.844247017554153e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,0.0001130602395278,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0001190579423564,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,8.793582674115896e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001190579059766,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.000564758258406,286.334228515625,294.1499938964844,299.32427978515625,296.4602966308594,300.0663757324219,299.35711669921875,287.72235107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012046467745676,0.0233377404510974,-0.0221330933272838,-0.053083773702383,0.0,0.0,0.0,-0.0114417485892772,60.0,20.2061710357666,0.0,-9.894172592339601e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,0.0001130602395278,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0001190579423564,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,8.793582674115896e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001190579059766,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.000564758258406,286.334228515625,294.1499938964844,299.32427978515625,296.4602966308594,300.0663757324219,299.35711669921875,287.72235107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012046467745676,0.0233377404510974,-0.0221330933272838,-0.053083773702383,0.0,0.0,0.0,-0.0114417485892772,60.0,20.2061710357666,0.0,-9.894172592339601e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0001133127298089,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0001193238276755,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,8.813220483716577e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0001193237912957,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,0.0005660195020027,286.3436584472656,294.1499938964844,299.2870788574219,296.425048828125,300.0525207519531,299.3197937011719,287.7353820800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012073370162397,0.0235831458121538,-0.0223758090287446,-0.0536506325006485,0.0,0.0,0.0,-0.0115115400403738,60.0,20.12813186645508,0.0,-9.93841169361076e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0001133634141297,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0001193771968246,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,8.817162597551942e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,0.0001193771604448,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.0005662727053277,286.345458984375,294.1499938964844,299.27996826171875,296.4183349609375,300.0498352050781,299.31268310546875,287.7378845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012078769505023,0.0236324034631252,-0.0224245265126228,-0.0537644103169441,0.0,0.0,0.0,-0.0115255489945411,60.0,20.1135196685791,0.0,-9.9473041359488e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,0.000113688307465,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0001197193269035,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,8.842431998346001e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001197192905237,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,0.0005678955931216,286.3568115234375,294.1499938964844,299.23565673828125,296.3766784667969,300.03271484375,299.2680358886719,287.7533569335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012113384436815,0.0239481292665004,-0.0227367915213108,-0.0544936321675777,0.0,0.0,0.0,-0.0116153433918952,60.0,20.02287101745605,0.0,-1.0004400508023537e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,0.000113688307465,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0001197193269035,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,8.842431998346001e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001197192905237,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,0.0005678955931216,286.3568115234375,294.1499938964844,299.23565673828125,296.3766784667969,300.03271484375,299.2680358886719,287.7533569335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012113384436815,0.0239481292665004,-0.0227367915213108,-0.0544936321675777,0.0,0.0,0.0,-0.0116153433918952,60.0,20.02287101745605,0.0,-1.0004400508023537e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,0.0001138609586632,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0001199011312564,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,8.855860505718738e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0001199011021526,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0005687580560334,286.362548828125,294.1499938964844,299.21356201171875,296.35601806640625,300.02392578125,299.2456970214844,287.7610778808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012131780385971,0.0241158846765756,-0.0229027066379785,-0.0548810623586177,0.0,0.0,0.0,-0.0116630569100379,60.0,19.97905158996582,0.0,-1.003480818440039e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,0.0001140309759648,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0001200801707454,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,8.869083831086755e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,0.0001200801343657,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0005696073058061,286.3683166503906,294.1499938964844,299.1915588378906,296.3354797363281,300.01495361328125,299.2234191894531,287.7687683105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00121498957742,0.0242810677736997,-0.0230660773813724,-0.0552625320851802,0.0,0.0,0.0,-0.0117100393399596,60.0,19.935636520385746,0.0,-1.0064797351105881e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0001143643603427,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0001204312429763,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,8.895013888832182e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0001204312065965,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0005712726269848,286.37994384765625,294.1499938964844,299.1478271484375,296.2950134277344,299.9965209960937,299.1791381835937,287.7841186523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012185415253043,0.0246049296110868,-0.0233863890171051,-0.0560103990137577,0.0,0.0,0.0,-0.0118021573871374,60.0,19.849533081054688,0.0,-1.0123732607780769e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0001143643603427,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0001204312429763,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,8.895013888832182e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0001204312065965,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0005712726269848,286.37994384765625,294.1499938964844,299.1478271484375,296.2950134277344,299.9965209960937,299.1791381835937,287.7841186523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012185415253043,0.0246049296110868,-0.0233863890171051,-0.0560103990137577,0.0,0.0,0.0,-0.0118021573871374,60.0,19.849533081054688,0.0,-1.0123732607780769e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0001146906070061,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,0.000120774791867,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,8.920388063415885e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,0.0001207747554872,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0005729023250751,286.3916931152344,294.1499938964844,299.10467529296875,296.2554016113281,299.9775695800781,299.1351928710937,287.7994384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001222017686814,0.0249218046665191,-0.0236997865140438,-0.0567420534789562,0.0,0.0,0.0,-0.0118922945111989,60.0,19.764062881469727,0.0,-1.018157220755711e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0001146906070061,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,0.000120774791867,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,8.920388063415885e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,0.0001207747554872,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0005729023250751,286.3916931152344,294.1499938964844,299.10467529296875,296.2554016113281,299.9775695800781,299.1351928710937,287.7994384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001222017686814,0.0249218046665191,-0.0236997865140438,-0.0567420534789562,0.0,0.0,0.0,-0.0118922945111989,60.0,19.764062881469727,0.0,-1.018157220755711e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0001150040625361,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001211048729601,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,8.94476761459373e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0001211048438563,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0005744681111536,286.403564453125,294.1499938964844,299.0623474121094,296.2168884277344,299.9580078125,299.092041015625,287.8146667480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012253572931513,0.0252261999994516,-0.0240008439868688,-0.057444829493761,0.0,0.0,0.0,-0.0119788851588964,60.0,19.67913627624512,0.0,-1.023729936378004e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0001150040625361,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001211048729601,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,8.94476761459373e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0001211048438563,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0005744681111536,286.403564453125,294.1499938964844,299.0623474121094,296.2168884277344,299.9580078125,299.092041015625,287.8146667480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012253572931513,0.0252261999994516,-0.0240008439868688,-0.057444829493761,0.0,0.0,0.0,-0.0119788851588964,60.0,19.67913627624512,0.0,-1.023729936378004e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001153055927716,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0001214224030263,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,8.968220936367288e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001214223739225,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,0.0005759743507951,286.41552734375,294.1499938964844,299.0209655761719,296.1796875,299.9379577636719,299.0496826171875,287.829833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001228570123203,0.0255189724266529,-0.0242904033511877,-0.0581207014620304,0.0,0.0,0.0,-0.0120621742680668,60.0,19.59491920471192,0.0,-1.029105050065482e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001153055927716,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0001214224030263,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,8.968220936367288e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001214223739225,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,0.0005759743507951,286.41552734375,294.1499938964844,299.0209655761719,296.1796875,299.9379577636719,299.0496826171875,287.829833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001228570123203,0.0255189724266529,-0.0242904033511877,-0.0581207014620304,0.0,0.0,0.0,-0.0120621742680668,60.0,19.59491920471192,0.0,-1.029105050065482e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
