time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17714700,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0001154506389866,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0001215751399286,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,8.979501581052318e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.0001215751035488,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0005766988615505,286.42156982421875,294.1499938964844,299.000732421875,296.16162109375,299.9277648925781,299.0289001464844,287.83740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012301153037697,0.0256597809493541,-0.0244296658784151,-0.0584457367658615,0.0,0.0,0.0,-0.0121022323146462,60.0,19.55312156677246,0.0,-1.0316955467715161e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,0.0001155914505943,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,0.0001217234239447,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,8.990454080048949e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.0001217233948409,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0005774023011326,286.4276123046875,294.1499938964844,298.9808044433594,296.1439819335937,299.9174194335937,299.0084533691406,287.8449401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012316156644374,0.025796478614211,-0.0245648622512817,-0.0587612688541412,0.0,0.0,0.0,-0.012141122482717,60.0,19.5115909576416,0.0,-1.0342137102270505e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0001158588929683,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001220050544361,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.011254587676376e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0001220050253323,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0005787382251583,286.4398498535156,294.1499938964844,298.9420471191406,296.1099548339844,299.8964233398437,298.9685974121094,287.8600158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012344651622697,0.0260560642927885,-0.0248215999454259,-0.0593604259192943,0.0,0.0,0.0,-0.0122149782255291,60.0,19.42953872680664,0.0,-1.0390046867314596e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,0.0001158588929683,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001220050544361,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.011254587676376e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0001220050253323,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0005787382251583,286.4398498535156,294.1499938964844,298.9420471191406,296.1099548339844,299.8964233398437,298.9685974121094,287.8600158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012344651622697,0.0260560642927885,-0.0248215999454259,-0.0593604259192943,0.0,0.0,0.0,-0.0122149782255291,60.0,19.42953872680664,0.0,-1.0390046867314596e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001161094842245,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001222689315909,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,9.030744695337488e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0001222689024871,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0005799899809062,286.4521484375,294.1499938964844,298.9048767089844,296.077880859375,299.8750305175781,298.9301147460937,287.875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012371351476758,0.0262992568314075,-0.025062121450901,-0.0599216930568218,0.0,0.0,0.0,-0.0122841717675328,60.0,19.348827362060547,0.0,-1.0435037722800189e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001161094842245,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001222689315909,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,9.030744695337488e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0001222689024871,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0005799899809062,286.4521484375,294.1499938964844,298.9048767089844,296.077880859375,299.8750305175781,298.9301147460937,287.875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012371351476758,0.0262992568314075,-0.025062121450901,-0.0599216930568218,0.0,0.0,0.0,-0.0122841717675328,60.0,19.348827362060547,0.0,-1.0435037722800189e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,0.0001163203414762,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001224909792654,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,9.04714470379986e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,0.0001224909501615,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.0005810432485304,286.46356201171875,294.1499938964844,298.87225341796875,296.0502014160156,299.85504150390625,298.89630126953125,287.88873291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012393816141411,0.0265038609504699,-0.0252644792199134,-0.0603938698768615,0.0,0.0,0.0,-0.012342388741672,60.0,19.276180267333984,0.0,-1.0472970046748745e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0001163375709438,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0001225091255037,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,9.048484935192393e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,0.0001225090818479,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,0.0005811293376609,286.4645690917969,294.1499938964844,298.8695068359375,296.0478820800781,299.853271484375,298.8934631347656,287.8899230957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012395652011036,0.0265205800533294,-0.0252810139209032,-0.0604324489831924,0.0,0.0,0.0,-0.0123471450060606,60.0,19.269962310791016,0.0,-1.0476072986875806e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,0.0001165450885309,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,0.0001227276516146,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,9.064625191967934e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001227276225108,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0005821659578941,286.4770812988281,294.1499938964844,298.83612060546875,296.02020263671875,299.83123779296875,298.8586120605469,287.9048156738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012417762773111,0.0267219189554452,-0.0254801418632268,-0.0608970560133457,0.0,0.0,0.0,-0.0124044362455606,60.0,19.193096160888672,0.0,-1.051347737757169e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,0.0001165450885309,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,0.0001227276516146,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,9.064625191967934e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001227276225108,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0005821659578941,286.4770812988281,294.1499938964844,298.83612060546875,296.02020263671875,299.83123779296875,298.8586120605469,287.9048156738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012417762773111,0.0267219189554452,-0.0254801418632268,-0.0608970560133457,0.0,0.0,0.0,-0.0124044362455606,60.0,19.193096160888672,0.0,-1.051347737757169e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,0.000116639494081,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0001228270557476,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,9.071968088392168e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0001228270266437,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0005826375563628,286.4833679199219,294.1499938964844,298.8202514648437,296.0072937011719,299.82012939453125,298.84197998046875,287.9122314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001242781872861,0.0268135070800781,-0.0255707260221242,-0.0611083954572677,0.0,0.0,0.0,-0.0124304965138435,60.0,19.15559196472168,0.0,-1.0530516192375217e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0001167278824141,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0001229201297974,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,9.078842413146047e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.0001229201006935,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0005830790614709,286.4896850585937,294.1499938964844,298.8049621582031,295.9950256347656,299.8089599609375,298.825927734375,287.91961669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012437235563993,0.0268992483615875,-0.0256555248051881,-0.0613062344491481,0.0,0.0,0.0,-0.0124548953026533,60.0,19.11874961853028,0.0,-1.0546480666562277e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0001168856251752,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0001230862544616,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.091111132875084e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0001230862253578,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0005838670185767,286.5024108886719,294.1499938964844,298.77618408203125,295.9725952148437,299.7864990234375,298.79559326171875,287.9343566894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012454044772312,0.0270522627979517,-0.0258068572729825,-0.0616592802107334,0.0,0.0,0.0,-0.0124984374269843,60.0,19.04722785949707,0.0,-1.0575001851975685e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0001168856251752,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0001230862544616,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.091111132875084e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0001230862253578,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0005838670185767,286.5024108886719,294.1499938964844,298.77618408203125,295.9725952148437,299.7864990234375,298.79559326171875,287.9343566894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012454044772312,0.0270522627979517,-0.0258068572729825,-0.0616592802107334,0.0,0.0,0.0,-0.0124984374269843,60.0,19.04722785949707,0.0,-1.0575001851975685e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.0001170216928585,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,0.000123229532619,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.101694013224916e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,0.0001232295035151,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0005845467094331,286.51519775390625,294.1499938964844,298.75,295.9530639648437,299.763916015625,298.767822265625,287.9490661621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012468540808185,0.027184234932065,-0.0259373802691698,-0.0619637630879879,0.0,0.0,0.0,-0.0125359930098056,60.0,18.97940254211425,0.0,-1.0599634947539017e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.0001170216928585,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,0.000123229532619,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.101694013224916e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,0.0001232295035151,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0005845467094331,286.51519775390625,294.1499938964844,298.75,295.9530639648437,299.763916015625,298.767822265625,287.9490661621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012468540808185,0.027184234932065,-0.0259373802691698,-0.0619637630879879,0.0,0.0,0.0,-0.0125359930098056,60.0,18.97940254211425,0.0,-1.0599634947539017e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0001171472249552,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.0001233617222169,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.111457620747387e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0001233616931131,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.0005851737805642,286.5280456542969,294.1499938964844,298.7276306152344,295.9375915527344,299.7413024902344,298.7430419921875,287.96368408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001248191227205,0.0273059792816638,-0.0260577891021966,-0.0622446425259113,0.0,0.0,0.0,-0.0125706372782588,60.0,18.91701316833496,0.0,-1.0622385815395321e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0001171472249552,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.0001233617222169,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.111457620747387e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0001233616931131,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.0005851737805642,286.5280456542969,294.1499938964844,298.7276306152344,295.9375915527344,299.7413024902344,298.7430419921875,287.96368408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001248191227205,0.0273059792816638,-0.0260577891021966,-0.0622446425259113,0.0,0.0,0.0,-0.0125706372782588,60.0,18.91701316833496,0.0,-1.0622385815395321e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,0.0001172961856354,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0001235185918631,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,9.123043128056452e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0001235185627592,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0005859179073013,286.541015625,294.1499938964844,298.7098693847656,295.9269714355469,299.7187805175781,298.7227783203125,287.978271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012497783172875,0.0274504367262125,-0.026200657710433,-0.0625778958201408,0.0,0.0,0.0,-0.0126117477193474,60.0,18.86703109741211,0.0,-1.0649414861063633e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,0.0001172961856354,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0001235185918631,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,9.123043128056452e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0001235185627592,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0005859179073013,286.541015625,294.1499938964844,298.7098693847656,295.9269714355469,299.7187805175781,298.7227783203125,287.978271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012497783172875,0.0274504367262125,-0.026200657710433,-0.0625778958201408,0.0,0.0,0.0,-0.0126117477193474,60.0,18.86703109741211,0.0,-1.0649414861063633e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001173769778688,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,0.0001236036623595,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,9.12932664505206e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,0.0001236036332556,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0005863214610144,286.5475158691406,294.1499938964844,298.70263671875,295.9233703613281,299.7075500488281,298.71417236328125,287.98553466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012506392085924,0.0275287758558988,-0.0262781381607055,-0.0627586245536804,0.0,0.0,0.0,-0.0126340435817837,60.0,18.84661865234375,0.0,-1.0664088279099817e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,0.0001174620483652,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,0.0001236932439496,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,9.1359434009064e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,0.0001236932148458,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,0.0005867464351467,286.5540466308594,294.1499938964844,298.6964111328125,295.9208984375,299.6964111328125,298.7066345214844,287.9927673339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012515456182882,0.0276112686842679,-0.026359723880887,-0.0629489198327064,0.0,0.0,0.0,-0.0126575203612446,60.0,18.82941055297852,0.0,-1.0679551110115429e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,0.0001176431542262,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,0.0001238839613506,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,9.150029654847458e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,0.0001238839322468,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0005876510986126,286.5671691894531,294.1499938964844,298.6869506835937,295.9190673828125,299.6742553710937,298.6944274902344,288.0072326660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012534748530015,0.0277868658304214,-0.0265333913266658,-0.0633539706468582,0.0,0.0,0.0,-0.0127074941992759,60.0,18.80387306213379,0.0,-1.0712505371657245e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,0.0001176431542262,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,0.0001238839613506,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,9.150029654847458e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,0.0001238839322468,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0005876510986126,286.5671691894531,294.1499938964844,298.6869506835937,295.9190673828125,299.6742553710937,298.6944274902344,288.0072326660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012534748530015,0.0277868658304214,-0.0265333913266658,-0.0633539706468582,0.0,0.0,0.0,-0.0127074941992759,60.0,18.80387306213379,0.0,-1.0712505371657245e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001178380916826,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.0001240892306668,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,9.165191295323892e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.000124089201563,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0005886248545721,286.58038330078125,294.1499938964844,298.6810913085937,295.9211730957031,299.6524353027344,298.6861267089844,288.0216369628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012555517023429,0.0279758535325527,-0.0267203021794557,-0.063789889216423,0.0,0.0,0.0,-0.0127612818032503,60.0,18.79071998596192,0.0,-1.074803392953072e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001178380916826,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.0001240892306668,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,9.165191295323892e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.000124089201563,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0005886248545721,286.58038330078125,294.1499938964844,298.6810913085937,295.9211730957031,299.6524353027344,298.6861267089844,288.0216369628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012555517023429,0.0279758535325527,-0.0267203021794557,-0.063789889216423,0.0,0.0,0.0,-0.0127612818032503,60.0,18.79071998596192,0.0,-1.074803392953072e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0001180438121082,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001243058650288,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.181191126117484e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,0.000124305835925,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0005896524526178,286.5936889648437,294.1499938964844,298.6785583496094,295.9269104003906,299.6309814453125,298.6813659667969,288.0359802246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012577435700222,0.0281752739101648,-0.0269175302237272,-0.0642498284578323,0.0,0.0,0.0,-0.0128180403262376,60.0,18.78900718688965,0.0,-1.0785592508000265e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0001180438121082,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001243058650288,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.181191126117484e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,0.000124305835925,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0005896524526178,286.5936889648437,294.1499938964844,298.6785583496094,295.9269104003906,299.6309814453125,298.6813659667969,288.0359802246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012577435700222,0.0281752739101648,-0.0269175302237272,-0.0642498284578323,0.0,0.0,0.0,-0.0128180403262376,60.0,18.78900718688965,0.0,-1.0785592508000265e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0001182577179861,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0001245311286766,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.197829058393836e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,0.0001245310995727,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0005907210288569,286.6070251464844,294.1499938964844,298.67901611328125,295.9360046386719,299.6098327636719,298.67926025390625,288.0502624511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012600226327776,0.028382608667016,-0.0271225851029157,-0.0647279992699623,0.0,0.0,0.0,-0.0128770545125007,60.0,18.7954216003418,0.0,-1.0824714991031217e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0001182577179861,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0001245311286766,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.197829058393836e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,0.0001245310995727,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0005907210288569,286.6070251464844,294.1499938964844,298.67901611328125,295.9360046386719,299.6098327636719,298.67926025390625,288.0502624511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012600226327776,0.028382608667016,-0.0271225851029157,-0.0647279992699623,0.0,0.0,0.0,-0.0128770545125007,60.0,18.7954216003418,0.0,-1.0824714991031217e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0001183675485663,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978942871094,0.0,0.0,0.0001246467727469,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,9.206371032632887e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,0.000124646758195,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,0.000591269636061,286.6137390136719,294.1499938964844,298.68023681640625,295.94171142578125,299.5995483398437,298.679931640625,288.0574035644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012611927231773,0.0284890495240688,-0.0272278562188148,-0.0649734586477279,0.0,0.0,0.0,-0.0129073513671755,60.0,18.804590225219727,0.0,-1.0844829745337849e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0001184781722258,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,0.0001247632608283,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,9.21497485251166e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0001247632462764,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,0.000591822201386,286.6204833984375,294.1499938964844,298.6820983886719,295.9481506347656,299.5893859863281,298.68115234375,288.06451416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012623713118955,0.0285962522029876,-0.0273338798433542,-0.0652206763625145,0.0,0.0,0.0,-0.0129378661513328,60.0,18.81570625305176,0.0,-1.0865107924473705e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001187009183922,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,0.0001249978231498,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,9.232299635186791e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0001249978085979,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0005929348990321,286.6340026855469,294.1499938964844,298.6875,295.9630126953125,299.56939697265625,298.6850891113281,288.0787048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012647445546463,0.0288120917975902,-0.0275473482906818,-0.065718375146389,0.0,0.0,0.0,-0.0129993055015802,60.0,18.84308815002441,0.0,-1.0905998237831228e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001187009183922,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,0.0001249978231498,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,9.232299635186791e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0001249978085979,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0005929348990321,286.6340026855469,294.1499938964844,298.6875,295.9630126953125,299.56939697265625,298.6850891113281,288.0787048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012647445546463,0.0288120917975902,-0.0275473482906818,-0.065718375146389,0.0,0.0,0.0,-0.0129993055015802,60.0,18.84308815002441,0.0,-1.0905998237831228e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,0.000118924624985,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0001252334041055,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,9.24969936022535e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5266418457031,0.0,0.0,0.0001252333750016,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,0.0005940523697063,286.64764404296875,294.1499938964844,298.69488525390625,295.9803466796875,299.54998779296875,298.691162109375,288.0928649902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012671280419453,0.0290288366377353,-0.0277617089450359,-0.0662181302905082,0.0,0.0,0.0,-0.0130610056221485,60.0,18.877723693847656,0.0,-1.0947142925488153e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,0.000118924624985,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0001252334041055,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,9.24969936022535e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5266418457031,0.0,0.0,0.0001252333750016,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,0.0005940523697063,286.64764404296875,294.1499938964844,298.69488525390625,295.9803466796875,299.54998779296875,298.691162109375,288.0928649902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012671280419453,0.0290288366377353,-0.0277617089450359,-0.0662181302905082,0.0,0.0,0.0,-0.0130610056221485,60.0,18.877723693847656,0.0,-1.0947142925488153e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0001191460105474,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001254665403394,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,9.266917913919316e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,0.0001254665112355,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,0.000595158257056,286.66131591796875,294.1499938964844,298.70391845703125,295.9997863769531,299.5311584472656,298.6991577148437,288.1069641113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012694867327809,0.0292433016002178,-0.0279738157987594,-0.0667125880718231,0.0,0.0,0.0,-0.0131220584735274,60.0,18.91899299621582,0.0,-1.0987935894490874e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0001191460105474,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001254665403394,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,9.266917913919316e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,0.0001254665112355,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,0.000595158257056,286.66131591796875,294.1499938964844,298.70391845703125,295.9997863769531,299.5311584472656,298.6991577148437,288.1069641113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012694867327809,0.0292433016002178,-0.0279738157987594,-0.0667125880718231,0.0,0.0,0.0,-0.0131220584735274,60.0,18.91899299621582,0.0,-1.0987935894490874e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001193625575979,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.000125694568851,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,9.283760300604628e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,0.0001256945397472,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,0.0005962399882264,286.6750793457031,294.1499938964844,298.7142944335937,296.0210876464844,299.5129699707031,298.7086486816406,288.1210327148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012717939680442,0.0294530484825372,-0.028181254863739,-0.0671961233019828,0.0,0.0,0.0,-0.013181772083044,60.0,18.965763092041016,0.0,-1.102791102880474e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
