time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717040,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001193625575979,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.000125694568851,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,9.283760300604628e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,0.0001256945397472,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,0.0005962399882264,286.6750793457031,294.1499938964844,298.7142944335937,296.0210876464844,299.5129699707031,298.7086486816406,288.1210327148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012717939680442,0.0294530484825372,-0.028181254863739,-0.0671961233019828,0.0,0.0,0.0,-0.013181772083044,60.0,18.965763092041016,0.0,-1.102791102880474e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,0.0001194678261526,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55535888671875,0.0,0.0,0.0001258054253412,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,9.291947935707869e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0001258053962374,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.0005967658362351,286.6820068359375,294.1499938964844,298.7198486328125,296.0323181152344,299.5041198730469,298.71392822265625,288.1280517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012729153968393,0.0295550022274255,-0.0282820854336023,-0.0674311444163322,0.0,0.0,0.0,-0.0132107967510819,60.0,18.991151809692383,0.0,-1.1047369952166265e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.0001195709555759,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,0.0001259140262845,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,9.299968951381744e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0001259139971807,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,0.0005972809740342,286.6889343261719,294.1499938964844,298.72564697265625,296.0438842773437,299.4954528808594,298.7194519042969,288.13507080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012740141246467,0.029654873535037,-0.0283808577805757,-0.0676613599061966,0.0,0.0,0.0,-0.0132392300292849,60.0,19.01744270324707,0.0,-1.106645015624963e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,0.0001197699602926,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,0.0001261235884157,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,9.315447096014395e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57330322265625,0.0,0.0,0.0001261235593119,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0005982750444673,286.70281982421875,294.1499938964844,298.7376403808594,296.06793212890625,299.478515625,298.73095703125,288.1490478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012761345133185,0.029847577214241,-0.028571443632245,-0.068105548620224,0.0,0.0,0.0,-0.0132940970361232,60.0,19.07181930541992,0.0,-1.1103314534466337e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,0.0001197699602926,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,0.0001261235884157,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,9.315447096014395e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57330322265625,0.0,0.0,0.0001261235593119,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0005982750444673,286.70281982421875,294.1499938964844,298.7376403808594,296.06793212890625,299.478515625,298.73095703125,288.1490478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012761345133185,0.029847577214241,-0.028571443632245,-0.068105548620224,0.0,0.0,0.0,-0.0132940970361232,60.0,19.07181930541992,0.0,-1.1103314534466337e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001199552280013,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,0.0001263186713913,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,9.329856402473524e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0001263186568394,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,0.0005992004880681,286.716796875,294.1499938964844,298.75,296.0929260253906,299.4621887207031,298.7430114746094,288.1630249023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012781083351001,0.0300269536674022,-0.0287488456815481,-0.0685189813375473,0.0,0.0,0.0,-0.01334516890347,60.0,19.1284408569336,0.0,-1.1137689170936937e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001199552280013,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,0.0001263186713913,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,9.329856402473524e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0001263186568394,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,0.0005992004880681,286.716796875,294.1499938964844,298.75,296.0929260253906,299.4621887207031,298.7430114746094,288.1630249023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012781083351001,0.0300269536674022,-0.0287488456815481,-0.0685189813375473,0.0,0.0,0.0,-0.01334516890347,60.0,19.1284408569336,0.0,-1.1137689170936937e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.000120124699606,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,0.0001264971360797,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,9.34303752728738e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0001264971069758,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0006000470602884,286.7308349609375,294.1499938964844,298.7623596191406,296.1185302734375,299.4465026855469,298.7552795410156,288.177001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012799139367416,0.0301910173147916,-0.0289111044257879,-0.0688970983028411,0.0,0.0,0.0,-0.0133918840438127,60.0,19.186199188232425,0.0,-1.1169179003900362e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.000120124699606,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,0.0001264971360797,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,9.34303752728738e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0001264971069758,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0006000470602884,286.7308349609375,294.1499938964844,298.7623596191406,296.1185302734375,299.4465026855469,298.7552795410156,288.177001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012799139367416,0.0301910173147916,-0.0289111044257879,-0.0688970983028411,0.0,0.0,0.0,-0.0133918840438127,60.0,19.186199188232425,0.0,-1.1169179003900362e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,0.0001202754792757,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,0.0001266559120267,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099548339844,0.0,0.0,9.35476491576992e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0001266558974748,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,0.0006008002674207,286.74493408203125,294.1499938964844,298.7743530273437,296.1444396972656,299.4314270019531,298.7674255371094,288.19091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012815204681828,0.0303369779139757,-0.0290554575622081,-0.0692334696650505,0.0,0.0,0.0,-0.0134334452450275,60.0,19.24385643005371,0.0,-1.1197234783821841e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,0.0001202754792757,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,0.0001266559120267,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099548339844,0.0,0.0,9.35476491576992e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0001266558974748,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,0.0006008002674207,286.74493408203125,294.1499938964844,298.7743530273437,296.1444396972656,299.4314270019531,298.7674255371094,288.19091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012815204681828,0.0303369779139757,-0.0290554575622081,-0.0692334696650505,0.0,0.0,0.0,-0.0134334452450275,60.0,19.24385643005371,0.0,-1.1197234783821841e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.0001203416177304,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.000126725557493,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,9.359909017803147e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,0.0001267255283892,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,0.0006011305958963,286.7519836425781,294.1499938964844,298.7801513671875,296.1574401855469,299.42413330078125,298.7732849121094,288.1978759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012822248972952,0.030400987714529,-0.029118763282895,-0.0693809762597084,0.0,0.0,0.0,-0.0134516712278127,60.0,19.272193908691406,0.0,-1.1209549910518036e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,0.0001204030195367,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,0.0001267902116524,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,9.364684228785336e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,0.0001267901971004,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0006014373502694,286.7590637207031,294.1499938964844,298.78570556640625,296.1703796386719,299.4169921875,298.7790222167969,288.204833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012828789185732,0.0304604191333055,-0.029177539050579,-0.069517932832241,0.0,0.0,0.0,-0.0134685924276709,60.0,19.30010223388672,0.0,-1.1220991069649244e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,0.0001205105654662,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332397460937,0.0,0.0,0.0001269034692086,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,9.3730486696586e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,0.0001269034401047,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.0006019745487719,286.77325439453125,294.1499938964844,298.79608154296875,296.196044921875,299.40301513671875,298.7899169921875,288.21875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012840251438319,0.0305645000189542,-0.029280474409461,-0.069757767021656,0.0,0.0,0.0,-0.0134982326999306,60.0,19.354204177856445,0.0,-1.124104329619513e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,0.0001205105654662,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332397460937,0.0,0.0,0.0001269034692086,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,9.3730486696586e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,0.0001269034401047,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.0006019745487719,286.77325439453125,294.1499938964844,298.79608154296875,296.196044921875,299.40301513671875,298.7899169921875,288.21875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012840251438319,0.0305645000189542,-0.029280474409461,-0.069757767021656,0.0,0.0,0.0,-0.0134982326999306,60.0,19.354204177856445,0.0,-1.124104329619513e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001205891458084,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0001269862259505,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,9.379161201650275e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,0.0001269861968467,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,0.0006023671012371,286.7875061035156,294.1499938964844,298.8051147460937,296.2210998535156,299.3894348144531,298.7998352050781,288.2326354980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012848622864112,0.030640548095107,-0.0293556861579418,-0.0699330046772956,0.0,0.0,0.0,-0.0135198887437582,60.0,19.404651641845703,0.0,-1.1255706766633013e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001205891458084,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0001269862259505,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,9.379161201650275e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,0.0001269861968467,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,0.0006023671012371,286.7875061035156,294.1499938964844,298.8051147460937,296.2210998535156,299.3894348144531,298.7998352050781,288.2326354980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012848622864112,0.030640548095107,-0.0293556861579418,-0.0699330046772956,0.0,0.0,0.0,-0.0135198887437582,60.0,19.404651641845703,0.0,-1.1255706766633013e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.0001206379020004,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,0.0001270375651074,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,9.382952703163028e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0001270375360036,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0006026106420904,286.8017578125,294.1499938964844,298.8125,296.2452697753906,299.3763122558594,298.80816650390625,288.2465209960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012853816151618,0.0306877214461565,-0.0294023398309946,-0.0700416937470436,0.0,0.0,0.0,-0.0135333212092518,60.0,19.450044631958008,0.0,-1.1264807397992629e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.0001206379020004,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,0.0001270375651074,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,9.382952703163028e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0001270375360036,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0006026106420904,286.8017578125,294.1499938964844,298.8125,296.2452697753906,299.3763122558594,298.80816650390625,288.2465209960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012853816151618,0.0306877214461565,-0.0294023398309946,-0.0700416937470436,0.0,0.0,0.0,-0.0135333212092518,60.0,19.450044631958008,0.0,-1.1264807397992629e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,0.0001206539818667,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0001270544889848,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,9.384203440276906e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,0.0001270544744329,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,0.0006026909686625,286.8160705566406,294.1499938964844,298.8179016113281,296.2682189941406,299.3636169433594,298.8146667480469,288.2603759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012855528621003,0.0307032689452171,-0.0294177159667015,-0.0700775235891342,0.0,0.0,0.0,-0.0135377496480941,60.0,19.48922348022461,0.0,-1.126780801996575e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,0.0001206539818667,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0001270544889848,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,9.384203440276906e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,0.0001270544744329,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,0.0006026909686625,286.8160705566406,294.1499938964844,298.8179016113281,296.2682189941406,299.3636169433594,298.8146667480469,288.2603759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012855528621003,0.0307032689452171,-0.0294177159667015,-0.0700775235891342,0.0,0.0,0.0,-0.0135377496480941,60.0,19.48922348022461,0.0,-1.126780801996575e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001206490778713,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,0.0001270493230549,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,9.383822180097924e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.000127049308503,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,0.0006026664632372,286.8232421875,294.1499938964844,298.8197631835937,296.2791442871094,299.357421875,298.8171081542969,288.267333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012855005916208,0.0306985173374414,-0.0294130165129899,-0.0700665712356567,0.0,0.0,0.0,-0.0135363964363932,60.0,19.50605773925781,0.0,-1.1266890709293877e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,0.0001206350425491,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,0.000127034552861,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,9.382730058860034e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001270345237571,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,0.0006025963812135,286.8304138183594,294.1499938964844,298.82098388671875,296.2896728515625,299.351318359375,298.8190002441406,288.2742614746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012853509979322,0.0306849293410778,-0.0293995775282382,-0.0700352638959884,0.0,0.0,0.0,-0.0135325277224183,60.0,19.520851135253903,0.0,-1.126426880659892e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0001205788939842,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001269754138775,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.3783630291e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,0.0001269753993256,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,0.0006023159367032,286.8447570800781,294.1499938964844,298.8214416503906,296.3092956542969,299.3392944335937,298.8209228515625,288.28814697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012847527395933,0.0306305792182683,-0.0293458271771669,-0.0699100345373153,0.0,0.0,0.0,-0.0135170510038733,60.0,19.544008255004883,0.0,-1.1253784037990044e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0001205788939842,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001269754138775,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.3783630291e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,0.0001269753993256,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,0.0006023159367032,286.8447570800781,294.1499938964844,298.8214416503906,296.3092956542969,299.3392944335937,298.8209228515625,288.28814697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012847527395933,0.0306305792182683,-0.0293458271771669,-0.0699100345373153,0.0,0.0,0.0,-0.0135170510038733,60.0,19.544008255004883,0.0,-1.1253784037990044e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,0.0001204814398079,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,0.0001268727937713,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,9.370782936457545e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001268727792194,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.000601829146035,286.8591613769531,294.1499938964844,298.81890869140625,296.3267822265625,299.3275451660156,298.8199768066406,288.302001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012837141985073,0.0305362436920404,-0.0292525310069322,-0.0696926563978195,0.0,0.0,0.0,-0.0134901879355311,60.0,19.556867599487305,0.0,-1.1235597696668265e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,0.0001204814398079,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,0.0001268727937713,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,9.370782936457545e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001268727792194,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.000601829146035,286.8591613769531,294.1499938964844,298.81890869140625,296.3267822265625,299.3275451660156,298.8199768066406,288.302001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012837141985073,0.0305362436920404,-0.0292525310069322,-0.0696926563978195,0.0,0.0,0.0,-0.0134901879355311,60.0,19.556867599487305,0.0,-1.1235597696668265e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,0.0001203406063723,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200012207031,0.0,0.0,0.0001267244952032,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,9.359829709865151e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0001267244660994,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,0.0006011256482452,286.87353515625,294.1499938964844,298.81304931640625,296.3418273925781,299.31597900390625,298.8158569335937,288.3158874511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001282213605009,0.0303999166935682,-0.0291177034378051,-0.0693785101175308,0.0,0.0,0.0,-0.013451368547976,60.0,19.558258056640625,0.0,-1.1209343853124665e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,0.0001203406063723,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200012207031,0.0,0.0,0.0001267244952032,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,9.359829709865151e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0001267244660994,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,0.0006011256482452,286.87353515625,294.1499938964844,298.81304931640625,296.3418273925781,299.31597900390625,298.8158569335937,288.3158874511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001282213605009,0.0303999166935682,-0.0291177034378051,-0.0693785101175308,0.0,0.0,0.0,-0.013451368547976,60.0,19.558258056640625,0.0,-1.1209343853124665e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,0.0001201543709612,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,0.0001265283790417,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,9.345344733446836e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001265283499378,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,0.0006001953734084,286.887939453125,294.1499938964844,298.8035888671875,296.3541259765625,299.30450439453125,298.80828857421875,288.32977294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012802293058484,0.0302196238189935,-0.0289393942803144,-0.0689630210399627,0.0,0.0,0.0,-0.013400032185018,60.0,19.54705810546875,0.0,-1.1174674341418725e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,0.0001201543709612,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,0.0001265283790417,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,9.345344733446836e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001265283499378,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,0.0006001953734084,286.887939453125,294.1499938964844,298.8035888671875,296.3541259765625,299.30450439453125,298.80828857421875,288.32977294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012802293058484,0.0302196238189935,-0.0289393942803144,-0.0689630210399627,0.0,0.0,0.0,-0.013400032185018,60.0,19.54705810546875,0.0,-1.1174674341418725e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,0.0001200436308863,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,0.000126411759993,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,9.336731454823166e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73907470703125,0.0,0.0,0.0001264117454411,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0005996422260068,286.8951416015625,294.1499938964844,298.79736328125,296.359130859375,299.2987670898437,298.8030700683594,288.3367004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012790492037311,0.0301124081015586,-0.028833357617259,-0.0687159299850463,0.0,0.0,0.0,-0.0133695024996995,60.0,19.536243438720703,0.0,-1.1154084944564604e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,0.0001199194593937,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0001262809964828,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,9.3270733486861e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,0.0001262809819309,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.0005990219651721,286.90234375,294.1499938964844,298.7901306152344,296.36334228515625,299.29302978515625,298.7968139648437,288.3436584472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012777261435985,0.0299921780824661,-0.0287144519388675,-0.0684388279914856,0.0,0.0,0.0,-0.0133352698758244,60.0,19.521629333496094,0.0,-1.1131020016819093e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,0.0001196343364426,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,0.0001259807468159,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,9.30489695747383e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,0.0001259807322639,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,0.0005975977401249,286.9167175292969,294.1499938964844,298.7723693847656,296.36920166015625,299.2814636230469,298.7815246582031,288.3575439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012746884021908,0.0297160763293504,-0.0284413881599903,-0.0678024366497993,0.0,0.0,0.0,-0.0132566606625914,60.0,19.48195457458496,0.0,-1.1078150663479393e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,0.0001196343364426,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,0.0001259807468159,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,9.30489695747383e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,0.0001259807322639,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,0.0005975977401249,286.9167175292969,294.1499938964844,298.7723693847656,296.36920166015625,299.2814636230469,298.7815246582031,288.3575439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012746884021908,0.0297160763293504,-0.0284413881599903,-0.0678024366497993,0.0,0.0,0.0,-0.0132566606625914,60.0,19.48195457458496,0.0,-1.1078150663479393e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.0001192963027278,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,0.0001256247924175,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77117919921875,0.0,0.0,9.278605284634978e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77056884765625,0.0,0.0,0.0001256247633136,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,0.0005959091940894,286.9310913085937,294.1499938964844,298.75,296.3713684082031,299.2696533203125,298.7615966796875,288.3714294433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012710866285488,0.0293886736035347,-0.0281175877898931,-0.0670477226376533,0.0,0.0,0.0,-0.013163449242711,60.0,19.42565155029297,0.0,-1.101563356087354e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.0001192963027278,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,0.0001256247924175,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77117919921875,0.0,0.0,9.278605284634978e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77056884765625,0.0,0.0,0.0001256247633136,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,0.0005959091940894,286.9310913085937,294.1499938964844,298.75,296.3713684082031,299.2696533203125,298.7615966796875,288.3714294433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012710866285488,0.0293886736035347,-0.0281175877898931,-0.0670477226376533,0.0,0.0,0.0,-0.013163449242711,60.0,19.42565155029297,0.0,-1.101563356087354e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0001189010145026,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,0.0001252085348824,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,9.247860725736246e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,0.0001252085057785,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,0.0005939346738159,286.9454345703125,294.1499938964844,298.7201232910156,296.3678283691406,299.2574768066406,298.7355651855469,288.38531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012668748386204,0.0290057323873043,-0.0277388580143451,-0.0661648586392402,0.0,0.0,0.0,-0.0130544323474168,60.0,19.3496322631836,0.0,-1.094275248192389e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0001189010145026,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,0.0001252085348824,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,9.247860725736246e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,0.0001252085057785,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,0.0005939346738159,286.9454345703125,294.1499938964844,298.7201232910156,296.3678283691406,299.2574768066406,298.7355651855469,288.38531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012668748386204,0.0290057323873043,-0.0277388580143451,-0.0661648586392402,0.0,0.0,0.0,-0.0130544323474168,60.0,19.3496322631836,0.0,-1.094275248192389e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
