time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719380,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,0.0001184429274871,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955627441406,0.0,0.0,0.0001247261388925,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,9.212231816491112e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0001247261243406,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963562011719,0.0,0.0,0.0005916464142501,286.959716796875,294.1499938964844,298.6805725097656,296.35711669921875,299.24462890625,298.7001953125,288.3992004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012619934277608,0.0285618361085653,-0.0272998418658971,-0.065141312777996,0.0,0.0,0.0,-0.0129280723631381,60.0,19.247426986694336,0.0,-1.0858595800300465e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,0.0001184429274871,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955627441406,0.0,0.0,0.0001247261388925,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,9.212231816491112e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0001247261243406,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963562011719,0.0,0.0,0.0005916464142501,286.959716796875,294.1499938964844,298.6805725097656,296.35711669921875,299.24462890625,298.7001953125,288.3992004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012619934277608,0.0285618361085653,-0.0272998418658971,-0.065141312777996,0.0,0.0,0.0,-0.0129280723631381,60.0,19.247426986694336,0.0,-1.0858595800300465e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,0.000118193878734,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018798828125,0.0,0.0,0.0001244638842763,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026733398437,0.0,0.0,9.192861762130632e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80206298828125,0.0,0.0,0.0001244638697244,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.0,0.000590402400121,286.96685791015625,294.1499938964844,298.6573791503906,296.3492431640625,299.23797607421875,298.6796264648437,288.4061584472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012593391584232,0.0283204540610313,-0.0270611140877008,-0.0645846575498581,0.0,0.0,0.0,-0.0128593612462282,60.0,19.188310623168945,0.0,-1.0812978956664665e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,0.0001179330283775,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80816650390625,0.0,0.0,0.0001241891877725,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,9.172572754323484e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0001241891732206,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089294433594,0.0,0.0,0.0005890993634238,286.9739990234375,294.1499938964844,298.63201904296875,296.3397521972656,299.23114013671875,298.65728759765625,288.4131164550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012565598590299,0.0280675888061523,-0.0268110297620296,-0.0640014708042144,0.0,0.0,0.0,-0.012787390500307,60.0,19.1242790222168,0.0,-1.07653022496379e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,0.0001173643904621,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,0.0001235903910128,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,9.128345845965669e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,0.0001235903764609,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.0005862589459866,286.9881896972656,294.1499938964844,298.5751647949219,296.31622314453125,299.2167053222656,298.606201171875,288.4269714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012505013728514,0.0275162290781736,-0.0262657292187213,-0.0627296790480613,0.0,0.0,0.0,-0.0126304728910326,60.0,18.97745704650879,0.0,-1.0661737093187185e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,0.0001173643904621,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,0.0001235903910128,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,9.128345845965669e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,0.0001235903764609,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.0005862589459866,286.9881896972656,294.1499938964844,298.5751647949219,296.31622314453125,299.2167053222656,298.606201171875,288.4269714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012505013728514,0.0275162290781736,-0.0262657292187213,-0.0627296790480613,0.0,0.0,0.0,-0.0126304728910326,60.0,18.97745704650879,0.0,-1.0661737093187185e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,0.0001167318769148,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.833251953125,0.0,0.0,0.000122924320749,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,9.079150186153127e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,0.000122924306197,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,0.0005830994341522,287.0023193359375,294.1499938964844,298.5107421875,296.2870178222656,299.2012939453125,298.5473937988281,288.4408569335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012437601108103,0.0269027203321456,-0.0256589595228433,-0.0613142438232898,0.0,0.0,0.0,-0.0124558741226792,60.0,18.807842254638672,0.0,-1.0547127260451816e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,0.0001167318769148,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.833251953125,0.0,0.0,0.000122924320749,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,9.079150186153127e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,0.000122924306197,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,0.0005830994341522,287.0023193359375,294.1499938964844,298.5107421875,296.2870178222656,299.2012939453125,298.5473937988281,288.4408569335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012437601108103,0.0269027203321456,-0.0256589595228433,-0.0613142438232898,0.0,0.0,0.0,-0.0124558741226792,60.0,18.807842254638672,0.0,-1.0547127260451816e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462219238281,0.0,0.0,0.0001160397514468,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84576416015625,0.0,0.0,0.0001221954735228,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,9.02531755855307e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,0.0001221954589709,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0005796420737169,287.01641845703125,294.1499938964844,298.4393615722656,296.25262451171875,299.1849670410156,298.48248291015625,288.4547119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012363834539428,0.0262311287224292,-0.0249947439879179,-0.0597644671797752,0.0,0.0,0.0,-0.0122647685930132,60.0,18.618831634521484,0.0,-1.0422424168154977e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462219238281,0.0,0.0,0.0001160397514468,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84576416015625,0.0,0.0,0.0001221954735228,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,9.02531755855307e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,0.0001221954589709,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0005796420737169,287.01641845703125,294.1499938964844,298.4393615722656,296.25262451171875,299.1849670410156,298.48248291015625,288.4547119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012363834539428,0.0262311287224292,-0.0249947439879179,-0.0597644671797752,0.0,0.0,0.0,-0.0122647685930132,60.0,18.618831634521484,0.0,-1.0422424168154977e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.858642578125,0.0,0.0,0.0001152420954895,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581848144531,0.0,0.0,0.000121355507872,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,8.963278378359973e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0001213554933201,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,0.0005756576429121,287.0303955078125,294.1499938964844,298.3617858886719,296.21356201171875,299.16717529296875,298.4102783203125,288.4685363769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012278876965865,0.0254568289965391,-0.0242289416491985,-0.0579772479832172,0.0,0.0,0.0,-0.0120444931089878,60.0,18.40264892578125,0.0,-1.0279629236720213e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.858642578125,0.0,0.0,0.0001152420954895,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581848144531,0.0,0.0,0.000121355507872,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,8.963278378359973e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0001213554933201,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,0.0005756576429121,287.0303955078125,294.1499938964844,298.3617858886719,296.21356201171875,299.16717529296875,298.4102783203125,288.4685363769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012278876965865,0.0254568289965391,-0.0242289416491985,-0.0579772479832172,0.0,0.0,0.0,-0.0120444931089878,60.0,18.40264892578125,0.0,-1.0279629236720213e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648376464844,0.0,0.0,0.0001147833609138,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0001208724424941,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,8.927598537411541e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,0.0001208724206662,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,0.0005733661819249,287.037353515625,294.1499938964844,298.32086181640625,296.1924133300781,299.1578369140625,298.3721008300781,288.4754638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012229597195982,0.0250113401561975,-0.0237883795052766,-0.0569488145411014,0.0,0.0,0.0,-0.0119175622239708,60.0,18.28366470336914,0.0,-1.0197953059787325e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,0.0001142277469625,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,0.0001202873463626,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,8.88438371475786e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,0.0001202873318106,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712158203125,0.0,0.0,0.0005705907824449,287.04425048828125,294.1499938964844,298.2786560058594,296.1703186035156,299.1479797363281,298.3324279785156,288.4823303222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012169848196208,0.0244716145098209,-0.0232546292245388,-0.0557026453316211,0.0,0.0,0.0,-0.0117637617513537,60.0,18.150707244873047,0.0,-1.0099463310098145e-07,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,0.000112930938485,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0001189217509818,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,8.783521479927003e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0001189217291539,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,0.0005641129682771,287.0579833984375,294.1499938964844,298.1907043457031,296.1233825683594,299.1277770996094,298.25103759765625,288.49609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012032124213874,0.0232114270329475,-0.0220082160085439,-0.0527920387685298,0.0,0.0,0.0,-0.0114055769518017,60.0,17.866207122802734,0.0,-9.871450146192728e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,0.000112930938485,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0001189217509818,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,8.783521479927003e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0001189217291539,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,0.0005641129682771,287.0579833984375,294.1499938964844,298.1907043457031,296.1233825683594,299.1277770996094,298.25103759765625,288.49609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012032124213874,0.0232114270329475,-0.0220082160085439,-0.0527920387685298,0.0,0.0,0.0,-0.0114055769518017,60.0,17.866207122802734,0.0,-9.871450146192728e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.0001111931633204,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,0.0001170917821582,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955993652344,0.0,0.0,8.648360380902886e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.0001170917676063,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,0.0005554324598051,287.071533203125,294.1499938964844,298.0985717773437,296.0732421875,299.10650634765625,298.1666564941406,288.50982666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011847263667732,0.0215214304625988,-0.0203367043286561,-0.048887051641941,0.0,0.0,0.0,-0.0109251821413636,60.0,17.529865264892578,0.0,-9.56998320589264e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.0001111931633204,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,0.0001170917821582,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955993652344,0.0,0.0,8.648360380902886e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.0001170917676063,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,0.0005554324598051,287.071533203125,294.1499938964844,298.0985717773437,296.0732421875,299.10650634765625,298.1666564941406,288.50982666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011847263667732,0.0215214304625988,-0.0203367043286561,-0.048887051641941,0.0,0.0,0.0,-0.0109251821413636,60.0,17.529865264892578,0.0,-9.56998320589264e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0001091507510864,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068298339844,0.0,0.0,0.0001149410236394,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,8.489505853503942e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.906982421875,0.0,0.0,0.0001149410090874,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.0005452301702462,287.0848693847656,294.1499938964844,298.0030212402344,296.0204772949219,299.084228515625,298.0802917480469,288.5235290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011629848740994,0.01953343488276,-0.0183704514056444,-0.0442912131547927,0.0,0.0,0.0,-0.0103601543232798,60.0,17.146997451782227,0.0,-9.221645314028137e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0001091507510864,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068298339844,0.0,0.0,0.0001149410236394,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,8.489505853503942e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.906982421875,0.0,0.0,0.0001149410090874,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.0005452301702462,287.0848693847656,294.1499938964844,298.0030212402344,296.0204772949219,299.084228515625,298.0802917480469,288.5235290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011629848740994,0.01953343488276,-0.0183704514056444,-0.0442912131547927,0.0,0.0,0.0,-0.0103601543232798,60.0,17.146997451782227,0.0,-9.221645314028137e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0001069584614015,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91851806640625,0.0,0.0,0.0001126324350479,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,8.318994514411315e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.000112632420496,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,0.0005342792719602,287.0979309082031,294.1499938964844,297.9046936035156,295.9655456542969,299.0606689453125,297.99273681640625,288.5371398925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011396297486498,0.0173976570367813,-0.0162580274045467,-0.0393512323498725,0.0,0.0,0.0,-0.0097531965002417,60.0,16.726320266723633,0.0,-8.854932076474142e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0001069584614015,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91851806640625,0.0,0.0,0.0001126324350479,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,8.318994514411315e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.000112632420496,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,0.0005342792719602,287.0979309082031,294.1499938964844,297.9046936035156,295.9655456542969,299.0606689453125,297.99273681640625,288.5371398925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011396297486498,0.0173976570367813,-0.0162580274045467,-0.0393512323498725,0.0,0.0,0.0,-0.0097531965002417,60.0,16.726320266723633,0.0,-8.854932076474142e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,0.0001059089554473,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241943359375,0.0,0.0,0.0001115272534661,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,8.237366273533553e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,0.0001115272389142,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,0.0005290367407724,287.104248046875,294.1499938964844,297.8547058105469,295.9374084472656,299.0480651855469,297.948974609375,288.5438842773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011284329229965,0.0163745637983083,-0.0152461305260658,-0.036984022706747,0.0,0.0,0.0,-0.0094624208286404,60.0,16.512706756591797,0.0,-8.682010843585888e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303283691406,0.0,0.0,0.0001048261474352,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,0.0001103870017686,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,8.153147791745141e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,0.0001103869944927,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,0.0005236279102973,287.1106262207031,294.1499938964844,297.80426025390625,295.9089660644531,299.03570556640625,297.9052734375,288.5506286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011168486671522,0.0153185818344354,-0.0142017323523759,-0.0345402210950851,0.0,0.0,0.0,-0.0091621726751327,60.0,16.298572540283203,0.0,-8.50538910412979e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001028541591949,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0001083104070858,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,7.999771332833916e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,0.0001083103925338,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94189453125,0.0,0.0,0.0005137774278409,287.12322998046875,294.1499938964844,297.7024841308594,295.8512878417969,299.0102844238281,297.81793212890625,288.5640869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010958946077153,0.0133946239948272,-0.0122987292706966,-0.0300863143056631,0.0,0.0,0.0,-0.0086159268394112,60.0,15.876653671264648,0.0,-8.188393252339665e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001028541591949,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0001083104070858,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,7.999771332833916e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,0.0001083103925338,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94189453125,0.0,0.0,0.0005137774278409,287.12322998046875,294.1499938964844,297.7024841308594,295.8512878417969,299.0102844238281,297.81793212890625,288.5640869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010958946077153,0.0133946239948272,-0.0122987292706966,-0.0300863143056631,0.0,0.0,0.0,-0.0086159268394112,60.0,15.876653671264648,0.0,-8.188393252339665e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527587890625,0.0,0.0,0.0001012245556921,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,0.0001065943579305,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,7.87302415119484e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,0.0001065943433786,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0005056372610852,287.1355895996094,294.1499938964844,297.6000061035156,295.7929992675781,298.9834899902344,297.7313232421875,288.5774230957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010785331251099,0.0118038533255457,-0.0107253203168511,-0.0264026653021574,0.0,0.0,0.0,-0.0081641217693686,60.0,15.489055633544922,0.0,-7.930977830028496e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527587890625,0.0,0.0,0.0001012245556921,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,0.0001065943579305,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,7.87302415119484e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,0.0001065943433786,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0005056372610852,287.1355895996094,294.1499938964844,297.6000061035156,295.7929992675781,298.9834899902344,297.7313232421875,288.5774230957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010785331251099,0.0118038533255457,-0.0107253203168511,-0.0264026653021574,0.0,0.0,0.0,-0.0081641217693686,60.0,15.489055633544922,0.0,-7.930977830028496e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,9.98798932414502e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,0.0001051783547154,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,7.768438808852807e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,0.0001051783474395,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,0.0004989203880541,287.14776611328125,294.1499938964844,297.4975280761719,295.73468017578125,298.9555053710937,297.6455078125,288.5906677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010641787666827,0.0104907117784023,-0.0094265332445502,-0.0233612731099128,0.0,0.0,0.0,-0.0077910684049129,60.0,15.13563346862793,0.0,-7.721666861471024e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,9.98798932414502e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,0.0001051783547154,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,7.768438808852807e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,0.0001051783474395,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,0.0004989203880541,287.14776611328125,294.1499938964844,297.4975280761719,295.73468017578125,298.9555053710937,297.6455078125,288.5906677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010641787666827,0.0104907117784023,-0.0094265332445502,-0.0233612731099128,0.0,0.0,0.0,-0.0077910684049129,60.0,15.13563346862793,0.0,-7.721666861471024e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,9.88129759207368e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,0.0001040548377204,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,7.685456512263045e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,0.0001040548304445,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,0.0004935908946208,287.15985107421875,294.1499938964844,297.3957214355469,295.6768493652344,298.9266052246094,297.5599365234375,288.6037902832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052817213349,0.0094485525041818,-0.0083957351744174,-0.02094710431993,0.0,0.0,0.0,-0.0074951630085706,60.0,14.814054489135742,0.0,-7.557582648587413e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,9.88129759207368e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,0.0001040548377204,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,7.685456512263045e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,0.0001040548304445,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,0.0004935908946208,287.15985107421875,294.1499938964844,297.3957214355469,295.6768493652344,298.9266052246094,297.5599365234375,288.6037902832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052817213349,0.0094485525041818,-0.0083957351744174,-0.02094710431993,0.0,0.0,0.0,-0.0074951630085706,60.0,14.814054489135742,0.0,-7.557582648587413e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,9.83790450845845e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,0.0001035978930303,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,7.651706255273893e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798278808594,0.0,0.0,0.0001035978784784,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,0.0004914233577437,287.1658935546875,294.1499938964844,297.3453063964844,295.64825439453125,298.9118347167969,297.517333984375,288.6103210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010481851641088,0.0090246191248297,-0.0079764332622289,-0.0199649818241596,0.0,0.0,0.0,-0.0073747429996728,60.0,14.665600776672363,0.0,-7.491351539101744e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854736328125,0.0,0.0,9.8013028036803e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.985107421875,0.0,0.0,0.0001032124564517,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,7.62323834351264e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0001032124491757,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857177734375,0.0,0.0,0.0004895949969068,287.171875,294.1499938964844,297.2953186035156,295.6199951171875,298.8968200683594,297.4747619628906,288.6168212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010442999191582,0.0086670257151126,-0.0076227257959544,-0.019136494025588,0.0,0.0,0.0,-0.0072732786647975,60.0,14.524497032165527,0.0,-7.435712490178048e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99627685546875,0.0,0.0,9.748645970830694e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,0.0001026579557219,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,7.582282705698162e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,0.0001026579484459,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,0.0004869647091254,287.183837890625,294.1499938964844,297.1969909667969,295.56475830078125,298.8656616210937,297.3890991210937,288.62969970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010387052316218,0.0081525323912501,-0.0071138269267976,-0.0179444383829832,0.0,0.0,0.0,-0.0071272724308073,60.0,14.279204368591309,0.0,-7.35603222778991e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99627685546875,0.0,0.0,9.748645970830694e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,0.0001026579557219,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,7.582282705698162e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,0.0001026579484459,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,0.0004869647091254,287.183837890625,294.1499938964844,297.1969909667969,295.56475830078125,298.8656616210937,297.3890991210937,288.62969970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010387052316218,0.0081525323912501,-0.0071138269267976,-0.0179444383829832,0.0,0.0,0.0,-0.0071272724308073,60.0,14.279204368591309,0.0,-7.35603222778991e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,9.708282595966013e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.00010223290883,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072937011719,0.0,0.0,7.550889131380245e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068359375,0.0,0.0,0.000102232901554,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072937011719,0.0,0.0,0.0004849484830629,287.1957397460937,294.1499938964844,297.1014099121094,295.5115966796875,298.8334350585937,297.3038635253906,288.6424560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001034393790178,0.0077581028454005,-0.0067237089388072,-0.0170305464416742,0.0,0.0,0.0,-0.0070152273401618,60.0,14.060104370117188,0.0,-7.295244586202898e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,9.708282595966013e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.00010223290883,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072937011719,0.0,0.0,7.550889131380245e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068359375,0.0,0.0,0.000102232901554,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072937011719,0.0,0.0,0.0004849484830629,287.1957397460937,294.1499938964844,297.1014099121094,295.5115966796875,298.8334350585937,297.3038635253906,288.6424560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001034393790178,0.0077581028454005,-0.0067237089388072,-0.0170305464416742,0.0,0.0,0.0,-0.0070152273401618,60.0,14.060104370117188,0.0,-7.295244586202898e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.017822265625,0.0,0.0,9.6775489510037e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,0.0001019092742353,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,7.526985427830368e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.0,0.0,0.0001019092596834,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180358886719,0.0,0.0,0.0004834132851101,287.2076110839844,294.1499938964844,297.0093078613281,295.46112060546875,298.8002624511719,297.2192687988281,288.6550598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010311207734048,0.0074577680788934,-0.0064266468398272,-0.0163346398621797,0.0,0.0,0.0,-0.0069299624301493,60.0,13.861440658569336,0.0,-7.24912823102386e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
