time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17721720,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.017822265625,0.0,0.0,9.6775489510037e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,0.0001019092742353,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,7.526985427830368e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.0,0.0,0.0001019092596834,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180358886719,0.0,0.0,0.0004834132851101,287.2076110839844,294.1499938964844,297.0093078613281,295.46112060546875,298.8002624511719,297.2192687988281,288.6550598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010311207734048,0.0074577680788934,-0.0064266468398272,-0.0163346398621797,0.0,0.0,0.0,-0.0069299624301493,60.0,13.861440658569336,0.0,-7.24912823102386e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285949707031,0.0,0.0,9.65406943578273e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0001016620153677,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02880859375,0.0,0.0,7.508722774218768e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,0.0001016620080918,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02880859375,0.0,0.0,0.0004822404298465,287.2194519042969,294.1499938964844,296.9213562011719,295.4138488769531,298.7661437988281,297.1358642578125,288.6675109863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010286205215379,0.007228307891637,-0.0061996872536838,-0.0158029422163963,0.0,0.0,0.0,-0.0068648206070065,60.0,13.681307792663574,0.0,-7.213995445454202e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285949707031,0.0,0.0,9.65406943578273e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0001016620153677,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02880859375,0.0,0.0,7.508722774218768e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,0.0001016620080918,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02880859375,0.0,0.0,0.0004822404298465,287.2194519042969,294.1499938964844,296.9213562011719,295.4138488769531,298.7661437988281,297.1358642578125,288.6675109863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010286205215379,0.007228307891637,-0.0061996872536838,-0.0158029422163963,0.0,0.0,0.0,-0.0068648206070065,60.0,13.681307792663574,0.0,-7.213995445454202e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,9.643349039833991e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335998535156,0.0,0.0,0.0001015491288853,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,7.500384526792914e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03375244140625,0.0,0.0,0.0001015491143334,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.0004817049193661,287.22540283203125,294.1499938964844,296.879150390625,295.3916015625,298.7489624023437,297.09429931640625,288.6737060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010274748783558,0.0071235354989767,-0.0060960608534514,-0.0155601687729358,0.0,0.0,0.0,-0.0068350564688444,60.0,13.59384059906006,0.0,-7.197982654361115e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,9.636013419367372e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0001014718873193,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,7.494680176023394e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001014718727674,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,0.0004813385312445,287.2313232421875,294.1499938964844,296.8382263183594,295.370361328125,298.7313842773437,297.0538330078125,288.6798400878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00102670409251,0.0070518590509891,-0.0060251546092331,-0.0153940683230757,0.0,0.0,0.0,-0.0068147592246532,60.0,13.515925407409668,0.0,-7.187037454059465e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,9.62381818681024e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0001013434593915,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,7.485194510081783e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0001013434448395,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.0004807293298654,287.2431640625,294.1499938964844,296.7606201171875,295.33123779296875,298.69580078125,296.9745788574219,288.6920166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010253996588289,0.0069326665252447,-0.0059072668664157,-0.0151178771629929,0.0,0.0,0.0,-0.0067808935418725,60.0,13.369647979736328,0.0,-7.16885679707957e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,9.62381818681024e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0001013434593915,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,7.485194510081783e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0001013434448395,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.0004807293298654,287.2431640625,294.1499938964844,296.7606201171875,295.33123779296875,298.69580078125,296.9745788574219,288.6920166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010253996588289,0.0069326665252447,-0.0059072668664157,-0.0151178771629929,0.0,0.0,0.0,-0.0067808935418725,60.0,13.369647979736328,0.0,-7.16885679707957e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,9.615730959922077e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,0.0001012583015835,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,7.478904444724321e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606689453125,0.0,0.0,0.0001012582870316,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,0.0004803253686986,287.2549743652344,294.1499938964844,296.68927001953125,295.2969970703125,298.6595764160156,296.89862060546875,288.7040405273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010245374869555,0.0068536303006112,-0.0058290930464863,-0.0149347316473722,0.0,0.0,0.0,-0.0067584514617919,60.0,13.239874839782717,0.0,-7.156813808251172e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,9.615730959922077e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,0.0001012583015835,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,7.478904444724321e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606689453125,0.0,0.0,0.0001012582870316,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,0.0004803253686986,287.2549743652344,294.1499938964844,296.68927001953125,295.2969970703125,298.6595764160156,296.89862060546875,288.7040405273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010245374869555,0.0068536303006112,-0.0058290930464863,-0.0149347316473722,0.0,0.0,0.0,-0.0067584514617919,60.0,13.239874839782717,0.0,-7.156813808251172e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,9.61092664510943e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,0.0001012077045743,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,7.475167512893677e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0001012076972983,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,0.0004800853785127,287.2668151855469,294.1499938964844,296.62481689453125,295.2682800292969,298.6229248046875,296.826416015625,288.7159423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010240256087854,0.0068066753447055,-0.0057826498523354,-0.0148259242996573,0.0,0.0,0.0,-0.0067451200447976,60.0,13.12547492980957,0.0,-7.149664327243954e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,9.61092664510943e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,0.0001012077045743,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,7.475167512893677e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0001012076972983,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,0.0004800853785127,287.2668151855469,294.1499938964844,296.62481689453125,295.2682800292969,298.6229248046875,296.826416015625,288.7159423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010240256087854,0.0068066753447055,-0.0057826498523354,-0.0148259242996573,0.0,0.0,0.0,-0.0067451200447976,60.0,13.12547492980957,0.0,-7.149664327243954e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,9.608791879145429e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821533203125,0.0,0.0,0.0001011852218653,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,7.47350713936612e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0001011852073133,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,0.0004799787420779,287.2786865234375,294.1499938964844,296.5679626464844,295.2455749511719,298.5859680175781,296.7585144042969,288.7276611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237987153232,0.0067858109250664,-0.0057620122097432,-0.0147775756195187,0.0,0.0,0.0,-0.0067391986958682,60.0,13.026239395141602,0.0,-7.146488201215109e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,9.608791879145429e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821533203125,0.0,0.0,0.0001011852218653,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,7.47350713936612e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0001011852073133,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,0.0004799787420779,287.2786865234375,294.1499938964844,296.5679626464844,295.2455749511719,298.5859680175781,296.7585144042969,288.7276611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237987153232,0.0067858109250664,-0.0057620122097432,-0.0147775756195187,0.0,0.0,0.0,-0.0067391986958682,60.0,13.026239395141602,0.0,-7.146488201215109e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,9.608377877157182e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,0.0001011808708426,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,7.473185542039573e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08770751953125,0.0,0.0,0.0001011808562907,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,0.0004799580783583,287.2846069335937,294.1499938964844,296.5426330566406,295.2366943359375,298.56744384765625,296.7252502441406,288.7335205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237570386379,0.0067817736417055,-0.0057580163702368,-0.0147682167589664,0.0,0.0,0.0,-0.0067380643449723,60.0,12.979940414428713,0.0,-7.145873581748674e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,9.608609252609313e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09295654296875,0.0,0.0,0.0001011833010124,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935363769531,0.0,0.0,7.473365258192644e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,0.0001011832937365,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.093505859375,0.0,0.0,0.000479969632579,287.29052734375,294.1499938964844,296.5194396972656,295.22955322265625,298.5488586425781,296.694091796875,288.73931884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237832320854,0.0067840358242392,-0.0057602524757385,-0.0147734582424163,0.0,0.0,0.0,-0.0067387144081294,60.0,12.93986988067627,0.0,-7.146217484432783e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,9.609779226593672e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10382080078125,0.0,0.0,0.0001011956192087,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,7.474274752894416e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,0.0001011956119327,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043395996094,0.0,0.0,0.0004800280730705,287.3023681640625,294.1499938964844,296.4798889160156,295.220703125,298.5116882324219,296.6360778808594,288.7508239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010239063994958,0.0067954692058265,-0.0057715624570846,-0.0147999534383416,0.0,0.0,0.0,-0.0067419530823826,60.0,12.870402336120604,0.0,-7.147958314135394e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,9.609779226593672e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10382080078125,0.0,0.0,0.0001011956192087,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,7.474274752894416e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,0.0001011956119327,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043395996094,0.0,0.0,0.0004800280730705,287.3023681640625,294.1499938964844,296.4798889160156,295.220703125,298.5116882324219,296.6360778808594,288.7508239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010239063994958,0.0067954692058265,-0.0057715624570846,-0.0147999534383416,0.0,0.0,0.0,-0.0067419530823826,60.0,12.870402336120604,0.0,-7.147958314135394e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150207519531,0.0,0.0,9.61173282121308e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,0.0001012161883409,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,7.475793972844258e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001012161810649,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152038574219,0.0,0.0,0.000480125658214,287.3142395019531,294.1499938964844,296.45001220703125,295.2196350097656,298.47467041015625,296.5865478515625,288.7621765136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241161799058,0.0068145641125738,-0.0057904478162527,-0.014844199642539,0.0,0.0,0.0,-0.0067473822273314,60.0,12.820720672607422,0.0,-7.150864433924653e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150207519531,0.0,0.0,9.61173282121308e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,0.0001012161883409,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,7.475793972844258e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001012161810649,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152038574219,0.0,0.0,0.000480125658214,287.3142395019531,294.1499938964844,296.45001220703125,295.2196350097656,298.47467041015625,296.5865478515625,288.7621765136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241161799058,0.0068145641125738,-0.0057904478162527,-0.014844199642539,0.0,0.0,0.0,-0.0067473822273314,60.0,12.820720672607422,0.0,-7.150864433924653e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258850097656,0.0,0.0,9.614345617592336e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,0.0001012437060126,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,7.477826875401661e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0001012436987366,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,0.0004802561888936,287.3261108398437,294.1499938964844,296.4277648925781,295.2248229980469,298.4379272460937,296.544189453125,288.7733764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010243946453556,0.0068401051685214,-0.0058157104067504,-0.0149033851921558,0.0,0.0,0.0,-0.0067546339705586,60.0,12.785367012023926,0.0,-7.154753944860205e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258850097656,0.0,0.0,9.614345617592336e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,0.0001012437060126,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,7.477826875401661e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0001012436987366,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,0.0004802561888936,287.3261108398437,294.1499938964844,296.4277648925781,295.2248229980469,298.4379272460937,296.544189453125,288.7733764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010243946453556,0.0068401051685214,-0.0058157104067504,-0.0149033851921558,0.0,0.0,0.0,-0.0067546339705586,60.0,12.785367012023926,0.0,-7.154753944860205e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,9.618463809601964e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.0001012870707199,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,7.481029751943424e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.000101287063444,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,0.0004804618947673,287.3380126953125,294.1499938964844,296.410400390625,295.2341613769531,298.4014892578125,296.50732421875,288.7845153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001024832483381,0.0068803546018898,-0.0058555221185088,-0.0149966543540358,0.0,0.0,0.0,-0.0067660566419363,60.0,12.761229515075684,0.0,-7.160884507584343e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,9.618463809601964e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.0001012870707199,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,7.481029751943424e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.000101287063444,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,0.0004804618947673,287.3380126953125,294.1499938964844,296.410400390625,295.2341613769531,298.4014892578125,296.50732421875,288.7845153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001024832483381,0.0068803546018898,-0.0058555221185088,-0.0149966543540358,0.0,0.0,0.0,-0.0067660566419363,60.0,12.761229515075684,0.0,-7.160884507584343e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,9.621687786420809e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419372558594,0.0,0.0,0.0001013210203382,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,7.483537046937272e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420593261719,0.0,0.0,0.0001013210130622,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,0.0004806229553651,287.3439636230469,294.1499938964844,296.4034423828125,295.2402648925781,298.3834228515625,296.4915771484375,288.7900085449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010251766070723,0.0069118649698793,-0.005886688362807,-0.0150696719065308,0.0,0.0,0.0,-0.006775006186217,60.0,12.754730224609377,0.0,-7.165685644849874e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477355957031,0.0,0.0,9.62534613790922e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,0.0001013595465337,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,7.486382673960179e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.0,0.0001013595392578,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0004808056983165,287.34991455078125,294.1499938964844,296.3975830078125,295.24725341796875,298.3654479980469,296.47674560546875,288.7955017089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010255645029246,0.0069476207718253,-0.0059220562689006,-0.015152527950704,0.0,0.0,0.0,-0.0067851482890546,60.0,12.750032424926758,0.0,-7.17113621817589e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,9.63573038461618e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,0.0001014689041767,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,7.494458986911923e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,0.0001014688896248,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,0.0004813244158867,287.36181640625,294.1499938964844,296.388916015625,295.2637939453125,298.3299865722656,296.4530944824219,288.8063659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010266698664054,0.0070491097867488,-0.0060224402695894,-0.0153877027332782,0.0,0.0,0.0,-0.0068139573559165,60.0,12.75295066833496,0.0,-7.186618233845365e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,9.63573038461618e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,0.0001014689041767,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,7.494458986911923e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,0.0001014688896248,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,0.0004813244158867,287.36181640625,294.1499938964844,296.388916015625,295.2637939453125,298.3299865722656,296.4530944824219,288.8063659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010266698664054,0.0070491097867488,-0.0060224402695894,-0.0153877027332782,0.0,0.0,0.0,-0.0068139573559165,60.0,12.75295066833496,0.0,-7.186618233845365e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,9.649391722632572e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,0.0001016127571347,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,7.505084795411676e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16949462890625,0.0,0.0,0.0001016127498587,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698608398437,0.0,0.0,0.0004820068133994,287.373779296875,294.1499938964844,296.3840637207031,295.28338623046875,298.2952575683594,296.4355773925781,288.81707763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010281228460371,0.007182618137449,-0.0061544957570731,-0.0156970713287591,0.0,0.0,0.0,-0.0068518505431711,60.0,12.768765449523926,0.0,-7.207010099818947e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,9.649391722632572e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,0.0001016127571347,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,7.505084795411676e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16949462890625,0.0,0.0,0.0001016127498587,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698608398437,0.0,0.0,0.0004820068133994,287.373779296875,294.1499938964844,296.3840637207031,295.28338623046875,298.2952575683594,296.4355773925781,288.81707763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010281228460371,0.007182618137449,-0.0061544957570731,-0.0156970713287591,0.0,0.0,0.0,-0.0068518505431711,60.0,12.768765449523926,0.0,-7.207010099818947e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,9.66574007179588e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0001017849135678,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,7.517800258938223e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,0.0001017849062918,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,0.0004828234668821,287.3857727050781,294.1499938964844,296.3826599121094,295.3056945800781,298.2611083984375,296.4226379394531,288.82769775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010298625566065,0.0073423916473984,-0.0063125290907919,-0.0160672962665557,0.0,0.0,0.0,-0.0068972026929259,60.0,12.794488906860352,0.0,-7.231452059386356e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,9.66574007179588e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0001017849135678,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,7.517800258938223e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,0.0001017849062918,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,0.0004828234668821,287.3857727050781,294.1499938964844,296.3826599121094,295.3056945800781,298.2611083984375,296.4226379394531,288.82769775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010298625566065,0.0073423916473984,-0.0063125290907919,-0.0160672962665557,0.0,0.0,0.0,-0.0068972026929259,60.0,12.794488906860352,0.0,-7.231452059386356e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918029785156,0.0,0.0,9.68473541433923e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0001019849441945,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,7.532574090873823e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,0.0001019849369185,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,0.0004837723390664,287.39776611328125,294.1499938964844,296.3843688964844,295.3303527832031,298.2275695800781,296.4135437011719,288.8382263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010318860877305,0.0075280265882611,-0.0064961407333612,-0.0164974387735128,0.0,0.0,0.0,-0.0069499067030847,60.0,12.8289155960083,0.0,-7.259903611611662e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918029785156,0.0,0.0,9.68473541433923e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0001019849441945,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,7.532574090873823e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,0.0001019849369185,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,0.0004837723390664,287.39776611328125,294.1499938964844,296.3843688964844,295.3303527832031,298.2275695800781,296.4135437011719,288.8382263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010318860877305,0.0075280265882611,-0.0064961407333612,-0.0164974387735128,0.0,0.0,0.0,-0.0069499067030847,60.0,12.8289155960083,0.0,-7.259903611611662e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,9.69447792158462e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,0.0001020875351969,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1975402832031,0.0,0.0,7.540151273133233e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,0.0001020875279209,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.197509765625,0.0,0.0,0.0004842589842155,287.4037780761719,294.1499938964844,296.3862609863281,295.3434753417969,298.2107849121094,296.4088439941406,288.8434753417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010329227661713,0.0076232315041124,-0.0065903086215257,-0.0167180392891168,0.0,0.0,0.0,-0.0069769308902323,60.0,12.84615421295166,0.0,-7.274516633515304e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,9.705385309644043e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,0.0001022024007397,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030639648437,0.0,0.0,7.548635039711371e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,0.0001022023934638,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030639648437,0.0,0.0,0.0004848038370255,287.4097900390625,294.1499938964844,296.3887939453125,295.3570251464844,298.19415283203125,296.4052429199219,288.8487243652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010340916924178,0.0077298297546803,-0.0066957380622625,-0.0169650297611951,0.0,0.0,0.0,-0.0070072310045361,60.0,12.866290092468262,0.0,-7.290896064660046e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,9.728946315590292e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0001024505036184,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,7.566960266558453e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,0.0001024504963424,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.0004859807377215,287.4218139648437,294.1499938964844,296.39556884765625,295.3853454589844,298.1614990234375,296.4022827148437,288.859130859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366026544943,0.0079600643366575,-0.0069234622642397,-0.0174984950572252,0.0,0.0,0.0,-0.0070726042613387,60.0,12.915298461914062,0.0,-7.32633793631976e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,9.728946315590292e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0001024505036184,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,7.566960266558453e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,0.0001024504963424,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.0004859807377215,287.4218139648437,294.1499938964844,296.39556884765625,295.3853454589844,298.1614990234375,296.4022827148437,288.859130859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366026544943,0.0079600643366575,-0.0069234622642397,-0.0174984950572252,0.0,0.0,0.0,-0.0070726042613387,60.0,12.915298461914062,0.0,-7.32633793631976e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.753659105626866e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,0.0001027107427944,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,7.586181891383603e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0001027107355184,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,0.000487215234898,287.43389892578125,294.1499938964844,296.4043884277344,295.4149475097656,298.1295471191406,296.403076171875,288.86944580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392358526587,0.0082015534862875,-0.0071623180992901,-0.0180580243468284,0.0,0.0,0.0,-0.0071411719545722,60.0,12.971386909484863,0.0,-7.363605902810377e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.753659105626866e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,0.0001027107427944,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,7.586181891383603e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0001027107355184,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,0.000487215234898,287.43389892578125,294.1499938964844,296.4043884277344,295.4149475097656,298.1295471191406,296.403076171875,288.86944580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392358526587,0.0082015534862875,-0.0071623180992901,-0.0180580243468284,0.0,0.0,0.0,-0.0071411719545722,60.0,12.971386909484863,0.0,-7.363605902810377e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
