time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724060,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,9.779148240340874e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,0.0001029791528708,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,7.606005965499207e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001029791455948,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,0.0004884884110651,287.4460144042969,294.1499938964844,296.41485595703125,295.44549560546875,298.0982666015625,296.4068298339844,288.87969970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010419522877782,0.0084506087005138,-0.0074086561799049,-0.0186350680887699,0.0,0.0,0.0,-0.007211891002953,60.0,13.032609939575195,0.0,-7.40214147754159e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,9.779148240340874e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,0.0001029791528708,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,7.606005965499207e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001029791455948,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,0.0004884884110651,287.4460144042969,294.1499938964844,296.41485595703125,295.44549560546875,298.0982666015625,296.4068298339844,288.87969970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010419522877782,0.0084506087005138,-0.0074086561799049,-0.0186350680887699,0.0,0.0,0.0,-0.007211891002953,60.0,13.032609939575195,0.0,-7.40214147754159e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,9.804960427572952e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,0.0001032509753713,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,7.626082515344024e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,0.0001032509608194,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,0.0004897778271697,287.4581604003906,294.1499938964844,296.4266052246094,295.4765930175781,298.0676574707031,296.4131774902344,288.889892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447034146636,0.0087028183043003,-0.0076581146568059,-0.0192194059491157,0.0,0.0,0.0,-0.0072835073806345,60.0,13.097770690917969,0.0,-7.441270355457166e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,9.804960427572952e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,0.0001032509753713,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,7.626082515344024e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,0.0001032509608194,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,0.0004897778271697,287.4581604003906,294.1499938964844,296.4266052246094,295.4765930175781,298.0676574707031,296.4131774902344,288.889892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447034146636,0.0087028183043003,-0.0076581146568059,-0.0192194059491157,0.0,0.0,0.0,-0.0072835073806345,60.0,13.097770690917969,0.0,-7.441270355457166e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,9.81784614850767e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0001033866647048,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,7.6361044193618e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.0001033866501529,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0004904214874841,287.4642639160156,294.1499938964844,296.432861328125,295.4922180175781,298.0526428222656,296.41729736328125,288.8949584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010460775811225,0.0088287144899368,-0.0077826371416449,-0.0195110850036144,0.0,0.0,0.0,-0.0073192617855966,60.0,13.131632804870604,0.0,-7.46084154457094e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,9.830435737967493e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,0.0001035192326526,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,7.645896403118968e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,0.0001035192253766,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0004910503630526,287.4703369140625,294.1499938964844,296.4393005371094,295.50787353515625,298.0378723144531,296.4220886230469,288.8999938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010474197333678,0.0089517161250114,-0.0079042967408895,-0.0197960529476404,0.0,0.0,0.0,-0.0073541910387575,60.0,13.165990829467772,0.0,-7.479987829128731e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.855353710008784e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,0.0001037816400639,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,7.665277371415868e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701416015625,0.0,0.0,0.000103781632788,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,0.0004922950756736,287.4825744628906,294.1499938964844,296.4525451660156,295.5390319824219,298.009033203125,296.4329528808594,288.9100646972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010500742355361,0.0091951666399836,-0.0081450929865241,-0.0203600693494081,0.0,0.0,0.0,-0.0074233161285519,60.0,13.235784530639648,0.0,-7.517957101299545e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.855353710008784e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,0.0001037816400639,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,7.665277371415868e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701416015625,0.0,0.0,0.000103781632788,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,0.0004922950756736,287.4825744628906,294.1499938964844,296.4525451660156,295.5390319824219,298.009033203125,296.4329528808594,288.9100646972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010500742355361,0.0091951666399836,-0.0081450929865241,-0.0203600693494081,0.0,0.0,0.0,-0.0074233161285519,60.0,13.235784530639648,0.0,-7.517957101299545e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,9.879749995889142e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,0.0001040385395754,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,7.684251613682136e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0001040385322994,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,0.0004935137112624,287.49481201171875,294.1499938964844,296.4660339355469,295.5696716308594,297.9806823730469,296.4444580078125,288.9200744628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010526734404265,0.0094334976747632,-0.0083808237686753,-0.020912205800414,0.0,0.0,0.0,-0.0074909906834363,60.0,13.305560111999512,0.0,-7.555222936161955e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,9.879749995889142e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,0.0001040385395754,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,7.684251613682136e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0001040385322994,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,0.0004935137112624,287.49481201171875,294.1499938964844,296.4660339355469,295.5696716308594,297.9806823730469,296.4444580078125,288.9200744628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010526734404265,0.0094334976747632,-0.0083808237686753,-0.020912205800414,0.0,0.0,0.0,-0.0074909906834363,60.0,13.305560111999512,0.0,-7.555222936161955e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.902565216179936e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,0.0001042787916958,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,7.701996946707368e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,0.0001042787844198,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,0.0004946533590555,287.507080078125,294.1499938964844,296.4793701171875,295.5993957519531,297.95330810546875,296.4569091796875,288.9300537109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010551043087616,0.0096563789993524,-0.0086012743413448,-0.0214285384863615,0.0,0.0,0.0,-0.0075542791746556,60.0,13.373804092407228,0.0,-7.590158190851072e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.902565216179936e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,0.0001042787916958,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,7.701996946707368e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,0.0001042787844198,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,0.0004946533590555,287.507080078125,294.1499938964844,296.4793701171875,295.5993957519531,297.95330810546875,296.4569091796875,288.9300537109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010551043087616,0.0096563789993524,-0.0086012743413448,-0.0214285384863615,0.0,0.0,0.0,-0.0075542791746556,60.0,13.373804092407228,0.0,-7.590158190851072e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.915015107253566e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.000104409897176,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,7.711680518696085e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0001044098899001,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0004952753079123,287.5139465332031,294.1499938964844,296.4866638183594,295.61553955078125,297.9380798339844,296.4638977050781,288.93560791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010564266704022,0.0097779957577586,-0.008721568621695,-0.0217102766036987,0.0,0.0,0.0,-0.0075887921266257,60.0,13.411779403686523,0.0,-7.609255447960096e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.924379992298782e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0001045085155055,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,7.718964479863644e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.0001045085082296,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,0.0004957431228831,287.51934814453125,294.1499938964844,296.4922180175781,295.6278991699219,297.92626953125,296.4693908691406,288.94000244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010574241168797,0.0098694767802953,-0.0088120531290769,-0.0219221971929073,0.0,0.0,0.0,-0.0076147676445543,60.0,13.440702438354492,0.0,-7.623636832931879e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,9.934693662216888e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0001046171237248,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,7.72698549553752e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0001046171164489,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,0.0004962582606822,287.5255126953125,294.1499938964844,296.4983215332031,295.6415710449219,297.9129943847656,296.4756774902344,288.9449462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010585237760096,0.0099702188745141,-0.008911695331335,-0.0221555661410093,0.0,0.0,0.0,-0.0076433792710304,60.0,13.473045349121094,0.0,-7.639489751909424e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.944461635313928e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,0.0001047199839376,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,7.73458305047825e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0001047199766617,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,0.0004967462155036,287.5316772460937,294.1499938964844,296.5041809082031,295.65478515625,297.8998718261719,296.4818420410156,288.9499206542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010595645289868,0.010065633803606,-0.0090060699731111,-0.0223765950649976,0.0,0.0,0.0,-0.0076704733073711,60.0,13.504217147827148,0.0,-7.654520572941692e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.96249436866492e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0001049098718794,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,7.74860818637535e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0001049098646035,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004976469790562,287.5439758300781,294.1499938964844,296.51495361328125,295.6797180175781,297.8741455078125,296.4936828613281,288.9598083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010614849161356,0.0102417664602398,-0.0091802822425961,-0.0227845981717109,0.0,0.0,0.0,-0.0077204853296279,60.0,13.562726020812988,0.0,-7.682305636080855e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.96249436866492e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0001049098718794,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,7.74860818637535e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0001049098646035,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004976469790562,287.5439758300781,294.1499938964844,296.51495361328125,295.6797180175781,297.8741455078125,296.4936828613281,288.9598083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010614849161356,0.0102417664602398,-0.0091802822425961,-0.0227845981717109,0.0,0.0,0.0,-0.0077204853296279,60.0,13.562726020812988,0.0,-7.682305636080855e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.978236630558968e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0001050756545737,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.760852895444259e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0001050756472977,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004984333645552,287.55633544921875,294.1499938964844,296.5241394042969,295.7022705078125,297.8490905761719,296.5044860839844,288.9696655273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010631622280925,0.0103955324739217,-0.0093323700129985,-0.0231407806277275,0.0,0.0,0.0,-0.0077641499228775,60.0,13.615060806274414,0.0,-7.706604066015643e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.978236630558968e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0001050756545737,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.760852895444259e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0001050756472977,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004984333645552,287.55633544921875,294.1499938964844,296.5241394042969,295.7022705078125,297.8490905761719,296.5044860839844,288.9696655273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010631622280925,0.0103955324739217,-0.0093323700129985,-0.0231407806277275,0.0,0.0,0.0,-0.0077641499228775,60.0,13.615060806274414,0.0,-7.706604066015643e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.991606930270792e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0001052164443535,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.77125169406645e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0001052164370776,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.0004991012392565,287.5686950683594,294.1499938964844,296.5313720703125,295.7221374511719,297.8246459960937,296.5137634277344,288.9795227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010645856382325,0.0105261160060763,-0.0094615304842591,-0.0234432611614465,0.0,0.0,0.0,-0.0078012263402342,60.0,13.6600923538208,0.0,-7.727270201485227e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.991606930270792e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0001052164443535,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.77125169406645e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0001052164370776,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.0004991012392565,287.5686950683594,294.1499938964844,296.5313720703125,295.7221374511719,297.8246459960937,296.5137634277344,288.9795227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010645856382325,0.0105261160060763,-0.0094615304842591,-0.0234432611614465,0.0,0.0,0.0,-0.0078012263402342,60.0,13.6600923538208,0.0,-7.727270201485227e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0001000263728201,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0001053326050168,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.779830775689334e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0001053325977409,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004996522329747,287.5810546875,294.1499938964844,296.53631591796875,295.73895263671875,297.80078125,296.52105712890625,288.9893493652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010657593375071,0.0106338467448949,-0.0095680868253111,-0.0236928015947341,0.0,0.0,0.0,-0.0078318119049072,60.0,13.6968355178833,0.0,-7.744340990711862e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0001000263728201,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0001053326050168,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.779830775689334e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0001053325977409,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004996522329747,287.5810546875,294.1499938964844,296.53631591796875,295.73895263671875,297.80078125,296.52105712890625,288.9893493652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010657593375071,0.0106338467448949,-0.0095680868253111,-0.0236928015947341,0.0,0.0,0.0,-0.0078318119049072,60.0,13.6968355178833,0.0,-7.744340990711862e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0001000814445433,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.000105390594399,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,7.784114131936803e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0001053905798471,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004999273223802,287.58721923828125,294.1499938964844,296.5378112792969,295.7460632324219,297.78887939453125,296.5247802734375,288.9942626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010663411812856,0.010687624104321,-0.0096212830394506,-0.0238173697143793,0.0,0.0,0.0,-0.0078470585867762,60.0,13.715612411499023,0.0,-7.752870345711926e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0001001216151053,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0001054328968166,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,7.787238428136334e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,0.0001054328895406,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,0.0005001279641874,287.5934143066406,294.1499938964844,296.5386047363281,295.7522888183594,297.7771301269531,296.5274353027344,288.9991760253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010667789028957,0.0107268709689378,-0.0096600921824574,-0.0239082686603069,0.0,0.0,0.0,-0.0078582521528005,60.0,13.72948932647705,0.0,-7.759096831705392e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.000100186036434,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0001055007378454,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,7.792249380145222e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0001055007305694,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0005004497943446,287.60577392578125,294.1499938964844,296.5378723144531,295.7618408203125,297.7540283203125,296.5303649902344,289.0090026855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010674635414034,0.0107897836714982,-0.0097223194316029,-0.0240539908409118,0.0,0.0,0.0,-0.0078761093318462,60.0,13.748269081115724,0.0,-7.769084220399236e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.000100186036434,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0001055007378454,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,7.792249380145222e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0001055007305694,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0005004497943446,287.60577392578125,294.1499938964844,296.5378723144531,295.7618408203125,297.7540283203125,296.5303649902344,289.0090026855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010674635414034,0.0107897836714982,-0.0097223194316029,-0.0240539908409118,0.0,0.0,0.0,-0.0078761093318462,60.0,13.748269081115724,0.0,-7.769084220399236e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0001002310964395,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0001055481916409,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,7.795754208927974e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.000105548184365,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0005006748833693,287.6181335449219,294.1499938964844,296.53375244140625,295.7672119140625,297.73126220703125,296.5299072265625,289.018798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010679416591301,0.010833790525794,-0.0097658494487404,-0.0241559259593486,0.0,0.0,0.0,-0.0078885974362492,60.0,13.755624771118164,0.0,-7.776074539833645e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0001002310964395,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0001055481916409,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,7.795754208927974e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.000105548184365,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0005006748833693,287.6181335449219,294.1499938964844,296.53375244140625,295.7672119140625,297.73126220703125,296.5299072265625,289.018798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010679416591301,0.010833790525794,-0.0097658494487404,-0.0241559259593486,0.0,0.0,0.0,-0.0078885974362492,60.0,13.755624771118164,0.0,-7.776074539833645e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.0001002607459668,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0001055794127751,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.798059959895909e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0001055794054991,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0005008229636587,287.6304626464844,294.1499938964844,296.5259094238281,295.7680358886719,297.708740234375,296.5264892578125,289.02862548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010682565625756,0.0108627453446388,-0.0097944885492324,-0.0242229923605918,0.0,0.0,0.0,-0.007896814495325,60.0,13.753302574157717,0.0,-7.780676014590426e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.0001002607459668,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0001055794127751,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.798059959895909e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0001055794054991,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0005008229636587,287.6304626464844,294.1499938964844,296.5259094238281,295.7680358886719,297.708740234375,296.5264892578125,289.02862548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010682565625756,0.0108627453446388,-0.0097944885492324,-0.0242229923605918,0.0,0.0,0.0,-0.007896814495325,60.0,13.753302574157717,0.0,-7.780676014590426e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001002748249447,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,0.0001055942339007,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,7.799154991516843e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0001055942266248,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0005008933367207,287.63836669921875,294.1499938964844,296.5187683105469,295.7660217285156,297.69439697265625,296.5237121582031,289.034912109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010684056906029,0.0108764953911304,-0.0098080895841121,-0.0242548398673534,0.0,0.0,0.0,-0.0079007148742675,60.0,13.749838829040527,0.0,-7.782861644045624e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.0001002746503218,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,0.0001055940520018,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.799141167197376e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0001055940447258,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0005008924053981,287.642822265625,294.1499938964844,296.51397705078125,295.76397705078125,297.6863708496094,296.51983642578125,289.0384216308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010684054577723,0.0108763240277767,-0.0098079182207584,-0.0242544431239366,0.0,0.0,0.0,-0.0079006738960742,60.0,13.740348815917969,0.0,-7.78283393287893e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001002788849291,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0001055985048878,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.799470040481538e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001055984976119,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,0.0005009135929867,287.64898681640625,294.1499938964844,296.50634765625,295.7599792480469,297.6752319335937,296.5162353515625,289.0433349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010684507433325,0.0108804563060402,-0.0098120057955384,-0.0242640133947134,0.0,0.0,0.0,-0.0079018482938408,60.0,13.732925415039062,0.0,-7.783490474366772e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.0001002768840407,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,0.0001055963948601,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,7.799314334988594e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0001055963875842,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.000500903581269,287.6551513671875,294.1499938964844,296.4975891113281,295.754638671875,297.6640930175781,296.51104736328125,289.0482482910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010684331646189,0.0108785042539238,-0.0098100705072283,-0.0242594890296459,0.0,0.0,0.0,-0.0079013127833604,60.0,13.719891548156738,0.0,-7.783179967191246e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0001002663411782,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,0.0001055852917488,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,7.798494334565476e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0001055852917488,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0005008509033359,287.66748046875,294.1499938964844,296.47637939453125,295.7396545410156,297.6418151855469,296.4967346191406,289.0580444335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010683205910027,0.0108682084828615,-0.0097998874261975,-0.0242356415838003,0.0,0.0,0.0,-0.0078983874991536,60.0,13.682435035705566,0.0,-7.78154358727079e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0001002663411782,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,0.0001055852917488,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,7.798494334565476e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0001055852917488,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0005008509033359,287.66748046875,294.1499938964844,296.47637939453125,295.7396545410156,297.6418151855469,296.4967346191406,289.0580444335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010683205910027,0.0108682084828615,-0.0097998874261975,-0.0242356415838003,0.0,0.0,0.0,-0.0078983874991536,60.0,13.682435035705566,0.0,-7.78154358727079e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0001002450371743,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,0.0001055628672474,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,7.796838326612487e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0001055628599715,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0005007445579394,287.6798095703125,294.1499938964844,296.45001220703125,295.7186889648437,297.6194763183594,296.4784545898437,289.0678405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010680953273549,0.0108474111184477,-0.0097793154418468,-0.0241874679923057,0.0,0.0,0.0,-0.0078924903646111,60.0,13.633627891540527,0.0,-7.778238142464033e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
