time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726400,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0001002450371743,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,0.0001055628672474,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,7.796838326612487e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0001055628599715,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0005007445579394,287.6798095703125,294.1499938964844,296.45001220703125,295.7186889648437,297.6194763183594,296.4784545898437,289.0678405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010680953273549,0.0108474111184477,-0.0097793154418468,-0.0241874679923057,0.0,0.0,0.0,-0.0078924903646111,60.0,13.633627891540527,0.0,-7.778238142464033e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0001002341377898,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,0.0001055513857863,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,7.795989949954674e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001055513785104,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.0005006900755688,287.6921081542969,294.1499938964844,296.41998291015625,295.69158935546875,297.5970153808594,296.4559631347656,289.07763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010679786792024,0.0108367595821619,-0.0097687803208827,-0.0241627972573041,0.0,0.0,0.0,-0.0078894635662436,60.0,13.572161674499512,0.0,-7.776545629667454e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0001002341377898,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,0.0001055513857863,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,7.795989949954674e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001055513785104,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.0005006900755688,287.6921081542969,294.1499938964844,296.41998291015625,295.69158935546875,297.5970153808594,296.4559631347656,289.07763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010679786792024,0.0108367595821619,-0.0097687803208827,-0.0241627972573041,0.0,0.0,0.0,-0.0078894635662436,60.0,13.572161674499512,0.0,-7.776545629667454e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,0.0001002519857138,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0001055701795849,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,7.79737820266746e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0001055701723089,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0005007791914977,287.70440673828125,294.1499938964844,296.38818359375,295.6588439941406,297.5743408203125,296.4297180175781,289.0874328613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681693674996,0.0108541930094361,-0.0097860228270292,-0.0242031756788492,0.0,0.0,0.0,-0.0078944163396954,60.0,13.498812675476074,0.0,-7.779316035794184e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,0.0001002519857138,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0001055701795849,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,7.79737820266746e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0001055701723089,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0005007791914977,287.70440673828125,294.1499938964844,296.38818359375,295.6588439941406,297.5743408203125,296.4297180175781,289.0874328613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681693674996,0.0108541930094361,-0.0097860228270292,-0.0242031756788492,0.0,0.0,0.0,-0.0078944163396954,60.0,13.498812675476074,0.0,-7.779316035794184e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,0.0001002795761451,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0001055992324836,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,7.799523882567883e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0001055992252076,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0005009170272387,287.7105712890625,294.1499938964844,296.37164306640625,295.6404724121094,297.56280517578125,296.4146728515625,289.09234619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010684651788324,0.0108811389654874,-0.0098126735538244,-0.0242655873298645,0.0,0.0,0.0,-0.0079020783305168,60.0,13.456006050109863,0.0,-7.78359847686261e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.0001002963836072,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.0001056169348885,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,7.800831372151151e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001056169276125,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,0.0005010010208934,287.7167053222656,294.1499938964844,296.354736328125,295.620849609375,297.5513610839844,296.4007568359375,289.09722900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010686356108635,0.0108975479379296,-0.0098289120942354,-0.0243036039173603,0.0,0.0,0.0,-0.0079066939651966,60.0,13.416805267333984,0.0,-7.786208300331054e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0001003713405225,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0001056958644767,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.806660869391635e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0001056958572007,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0005013754125684,287.72900390625,294.1499938964844,296.3197631835937,295.5780334472656,297.5281677246094,296.36944580078125,289.1070251464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010694427182897,0.0109707545489072,-0.0099013121798634,-0.0244731567800045,0.0,0.0,0.0,-0.0079275257885456,60.0,13.32546043395996,0.0,-7.797849832513749e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0001003713405225,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0001056958644767,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.806660869391635e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0001056958572007,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0005013754125684,287.72900390625,294.1499938964844,296.3197631835937,295.5780334472656,297.5281677246094,296.36944580078125,289.1070251464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010694427182897,0.0109707545489072,-0.0099013121798634,-0.0244731567800045,0.0,0.0,0.0,-0.0079275257885456,60.0,13.32546043395996,0.0,-7.797849832513749e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,0.0001004698351607,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0001057995905284,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,7.81432245275937e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,0.0001057995832525,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,0.0005018674419261,287.7413024902344,294.1499938964844,296.283447265625,295.5308532714844,297.5047302246094,296.33624267578125,289.1167907714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010704884771257,0.0110669434070587,-0.0099964551627635,-0.0246959533542394,0.0,0.0,0.0,-0.0079548247158527,60.0,13.229022026062012,0.0,-7.813162739012115e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,0.0001004698351607,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0001057995905284,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,7.81432245275937e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,0.0001057995832525,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,0.0005018674419261,287.7413024902344,294.1499938964844,296.283447265625,295.5308532714844,297.5047302246094,296.33624267578125,289.1167907714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010704884771257,0.0110669434070587,-0.0099964551627635,-0.0246959533542394,0.0,0.0,0.0,-0.0079548247158527,60.0,13.229022026062012,0.0,-7.813162739012115e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,0.0001005932863336,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,0.0001059295827872,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,7.823923806427047e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0001059295755112,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,0.0005024840938858,287.75360107421875,294.1499938964844,296.2459411621094,295.47967529296875,297.48095703125,296.30108642578125,289.1265563964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010718033881857,0.011187495663762,-0.010115691460669,-0.0249751675873994,0.0,0.0,0.0,-0.0079890573397278,60.0,13.1253023147583,0.0,-7.832374393501595e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,0.0001005932863336,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,0.0001059295827872,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,7.823923806427047e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0001059295755112,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,0.0005024840938858,287.75360107421875,294.1499938964844,296.2459411621094,295.47967529296875,297.48095703125,296.30108642578125,289.1265563964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010718033881857,0.011187495663762,-0.010115691460669,-0.0249751675873994,0.0,0.0,0.0,-0.0079890573397278,60.0,13.1253023147583,0.0,-7.832374393501595e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0001006915990728,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,0.0001060331123881,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,7.831570110283792e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,0.0001060331051121,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0005029751919209,287.762451171875,294.1499938964844,296.2182312011719,295.44061279296875,297.4637145996094,296.27508544921875,289.1335754394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001072849961929,0.0112834982573986,-0.0102106481790542,-0.025197522714734,0.0,0.0,0.0,-0.0080163162201642,60.0,13.048126220703123,0.0,-7.847691563256377e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0001007393730105,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,0.000106083425635,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,7.835285941837355e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,0.000106083418359,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,0.0005032138433307,287.7658996582031,294.1499938964844,296.20733642578125,295.4249572753906,297.45684814453125,296.2643127441406,289.1363220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010733597446233,0.0113301519304513,-0.0102567924186587,-0.0253055766224861,0.0,0.0,0.0,-0.0080295698717236,60.0,13.015698432922363,0.0,-7.855140182755349e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0001008167309919,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,0.0001061648872564,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,7.841303158784285e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.0001061648799804,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,0.0005036002839915,287.77203369140625,294.1499938964844,296.18768310546875,295.3964233398437,297.4447631835937,296.24566650390625,289.14117431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010741852456703,0.011405692435801,-0.0103315077722072,-0.0254805330187082,0.0,0.0,0.0,-0.0080510294064879,60.0,12.959818840026855,0.0,-7.867208751122234e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,0.0001009065890684,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0001062595110852,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,7.848291716072708e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0001062595038092,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0005040491232648,287.7781982421875,294.1499938964844,296.16778564453125,295.3671264648437,297.4324645996094,296.2262268066406,289.14605712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010751460213214,0.0114934369921684,-0.0104182912036776,-0.0256837494671344,0.0,0.0,0.0,-0.0080759646371006,60.0,12.90105438232422,0.0,-7.881239127982553e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0001010909109027,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,0.0001064536118065,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,7.862628262955695e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.0001064536045305,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.0005049698520451,287.79052734375,294.1499938964844,296.1274719238281,295.3065795898437,297.40777587890625,296.1870422363281,289.15576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010771069210022,0.0116734178736805,-0.0105963107198476,-0.0261005870997905,0.0,0.0,0.0,-0.0081270635128021,60.0,12.78245449066162,0.0,-7.910058741344984e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0001010909109027,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,0.0001064536118065,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,7.862628262955695e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.0001064536045305,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.0005049698520451,287.79052734375,294.1499938964844,296.1274719238281,295.3065795898437,297.40777587890625,296.1870422363281,289.15576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010771069210022,0.0116734178736805,-0.0105963107198476,-0.0261005870997905,0.0,0.0,0.0,-0.0081270635128021,60.0,12.78245449066162,0.0,-7.910058741344984e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0001012924549286,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0001066658442141,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,7.878303586039692e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,0.0001066658369381,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,0.0005059766117483,287.8028564453125,294.1499938964844,296.08648681640625,295.2437438964844,297.3827819824219,296.14678955078125,289.1654663085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010792572284117,0.0118702044710516,-0.0107909468933939,-0.0265563298016786,0.0,0.0,0.0,-0.0081829652190208,60.0,12.659134864807127,0.0,-7.941630286723014e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0001012924549286,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0001066658442141,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,7.878303586039692e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,0.0001066658369381,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,0.0005059766117483,287.8028564453125,294.1499938964844,296.08648681640625,295.2437438964844,297.3827819824219,296.14678955078125,289.1654663085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010792572284117,0.0118702044710516,-0.0107909468933939,-0.0265563298016786,0.0,0.0,0.0,-0.0081829652190208,60.0,12.659134864807127,0.0,-7.941630286723014e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0001015149027807,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0001069000936695,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,7.895605085650459e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001069000863935,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0005070877959951,287.8152160644531,294.1499938964844,296.0450134277344,295.1790771484375,297.3568420410156,296.1048889160156,289.1750793457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010816268622875,0.0120873870328068,-0.0110057601705193,-0.0270592961460351,0.0,0.0,0.0,-0.0082446448504924,60.0,12.528488159179688,0.0,-7.976549909471944e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0001015149027807,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0001069000936695,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,7.895605085650459e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001069000863935,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0005070877959951,287.8152160644531,294.1499938964844,296.0450134277344,295.1790771484375,297.3568420410156,296.1048889160156,289.1750793457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010816268622875,0.0120873870328068,-0.0110057601705193,-0.0270592961460351,0.0,0.0,0.0,-0.0082446448504924,60.0,12.528488159179688,0.0,-7.976549909471944e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.0001017329195747,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001071296719601,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,7.912561704870313e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0001071296646841,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,0.0005081768031232,287.8275756835937,294.1499938964844,296.003173828125,295.1129455566406,297.3310241699219,296.06317138671875,289.1847229003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010839463211596,0.0123002277687191,-0.0112162809818983,-0.0275521911680698,0.0,0.0,0.0,-0.0083050765097141,60.0,12.399103164672852,0.0,-8.010847807327084e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.0001017329195747,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001071296719601,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,7.912561704870313e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0001071296646841,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,0.0005081768031232,287.8275756835937,294.1499938964844,296.003173828125,295.1129455566406,297.3310241699219,296.06317138671875,289.1847229003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010839463211596,0.0123002277687191,-0.0112162809818983,-0.0275521911680698,0.0,0.0,0.0,-0.0083050765097141,60.0,12.399103164672852,0.0,-8.010847807327084e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,0.0001018479888443,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0001072508530342,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,7.92151186033152e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,0.0001072508457582,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,0.0005087516037747,287.8337707519531,294.1499938964844,295.9821472167969,295.0794677734375,297.3179626464844,296.0420227050781,289.18951416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001085176016204,0.0124125676229596,-0.0113273924216628,-0.0278123375028371,0.0,0.0,0.0,-0.0083370013162493,60.0,12.332674980163574,0.0,-8.028980147400946e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,0.0001019630799419,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0001073720413842,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,7.930462743388489e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.0001073720341082,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,0.0005093265208415,287.8399353027344,294.1499938964844,295.96112060546875,295.0457763671875,297.3047180175781,296.0207214355469,289.1943054199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010864024516195,0.0125249167904257,-0.0114385141059756,-0.028072502464056,0.0,0.0,0.0,-0.0083689112216234,60.0,12.265140533447266,0.0,-8.047135935385087e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.0001021931457216,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,0.0001076143162208,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,7.948357233544812e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0001076143089449,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,0.0005104757728986,287.8523254394531,294.1499938964844,295.9189758300781,294.9779968261719,297.2782287597656,295.9781188964844,289.203857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010888539254665,0.0127495042979717,-0.0116606503725051,-0.028592562302947,0.0,0.0,0.0,-0.0084326993674039,60.0,12.129815101623535,0.0,-8.083492275545724e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.0001021931457216,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,0.0001076143162208,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,7.948357233544812e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0001076143089449,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,0.0005104757728986,287.8523254394531,294.1499938964844,295.9189758300781,294.9779968261719,297.2782287597656,295.9781188964844,289.203857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010888539254665,0.0127495042979717,-0.0116606503725051,-0.028592562302947,0.0,0.0,0.0,-0.0084326993674039,60.0,12.129815101623535,0.0,-8.083492275545724e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.0001024123848765,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0001078451896319,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,7.965409167809412e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0001078451823559,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,0.000511570891831,287.86474609375,294.1499938964844,295.8768920898437,294.9100646972656,297.2508544921875,295.9353332519531,289.2133178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001091189449653,0.0129635035991668,-0.0118723148480057,-0.0290880892425775,0.0,0.0,0.0,-0.0084934793412685,60.0,11.990747451782228,0.0,-8.11821294632864e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.0001024123848765,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0001078451896319,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,7.965409167809412e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0001078451823559,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,0.000511570891831,287.86474609375,294.1499938964844,295.8768920898437,294.9100646972656,297.2508544921875,295.9353332519531,289.2133178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001091189449653,0.0129635035991668,-0.0118723148480057,-0.0290880892425775,0.0,0.0,0.0,-0.0084934793412685,60.0,11.990747451782228,0.0,-8.11821294632864e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001026358295348,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001080804795492,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,7.982787792570889e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0001080804722732,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.000512687023729,287.87713623046875,294.1499938964844,295.83502197265625,294.8423156738281,297.2236328125,295.892578125,289.2228088378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010935622267425,0.0131815848872065,-0.0120880221948027,-0.0295930542051792,0.0,0.0,0.0,-0.0085553815588355,60.0,11.851926803588867,0.0,-8.153675423727692e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001026358295348,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001080804795492,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,7.982787792570889e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0001080804722732,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.000512687023729,287.87713623046875,294.1499938964844,295.83502197265625,294.8423156738281,297.2236328125,295.892578125,289.2228088378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010935622267425,0.0131815848872065,-0.0120880221948027,-0.0295930542051792,0.0,0.0,0.0,-0.0085553815588355,60.0,11.851926803588867,0.0,-8.153675423727692e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0001028044425765,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,0.0001082580420188,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,7.995902706170455e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0001082580347429,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0005135293467901,287.8870544433594,294.1499938964844,295.8017578125,294.78857421875,297.20166015625,295.8584289550781,289.2303466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010953635210171,0.0133461570367217,-0.0122507931664586,-0.0299740992486476,0.0,0.0,0.0,-0.0086021497845649,60.0,11.739218711853027,0.0,-8.180488464404334e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0001028447804856,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,0.0001083005117834,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,7.999039371497929e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,0.0001083005117834,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,0.0005137308035045,287.8895568847656,294.1499938964844,295.7934875488281,294.7752380371094,297.1961669921875,295.84991455078125,289.23223876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010957932099699,0.0133855203166604,-0.0122897271066904,-0.0300652384757995,0.0,0.0,0.0,-0.0086133303120732,60.0,11.711124420166016,0.0,-8.186908218021929e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,0.0001029365957947,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0001083972019841,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,8.00618072389625e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001083971947082,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,0.0005141894216649,287.895751953125,294.1499938964844,295.7728881835937,294.7420654296875,297.1822204589844,295.8288269042969,289.2369384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010967751732096,0.0134751303121447,-0.0123783554881811,-0.0302727110683918,0.0,0.0,0.0,-0.0086388019844889,60.0,11.641066551208496,0.0,-8.201532608609342e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,0.0001030296625685,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,0.0001084952091332,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,8.013419574126601e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0001084952018572,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,0.0005146543262526,287.9019775390625,294.1499938964844,295.75244140625,294.709228515625,297.16827392578125,295.8077392578125,289.2416076660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010977620258927,0.0135659547522664,-0.0124681927263736,-0.0304829999804496,0.0,0.0,0.0,-0.0086645754054188,60.0,11.570791244506836,0.0,-8.216370162017483e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,0.0001031946230796,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001086689153453,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,8.026249997783452e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.0001086689080693,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0005154783139005,287.9143981933594,294.1499938964844,295.7120361328125,294.6446533203125,297.1401672363281,295.7659912109375,289.2509460449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010995243210345,0.0137269375845789,-0.012627413496375,-0.0308557096868753,0.0,0.0,0.0,-0.0087103266268968,60.0,11.430506706237791,0.0,-8.242700744176545e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,0.0001031946230796,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001086689153453,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,8.026249997783452e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.0001086689080693,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0005154783139005,287.9143981933594,294.1499938964844,295.7120361328125,294.6446533203125,297.1401672363281,295.7659912109375,289.2509460449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010995243210345,0.0137269375845789,-0.012627413496375,-0.0308557096868753,0.0,0.0,0.0,-0.0087103266268968,60.0,11.430506706237791,0.0,-8.242700744176545e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
