time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17728740,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.000103335310996,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0001088170683942,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,8.037192310439423e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0001088170611183,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,0.0005161811131983,287.9267883300781,294.1499938964844,295.67242431640625,294.5820007324219,297.11181640625,295.7249755859375,289.2602233886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011010188609361,0.0138642229139804,-0.0127632040530443,-0.0311735533177852,0.0,0.0,0.0,-0.0087492996826767,60.0,11.289928436279297,0.0,-8.26519155339156e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.000103335310996,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0001088170683942,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,8.037192310439423e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0001088170611183,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,0.0005161811131983,287.9267883300781,294.1499938964844,295.67242431640625,294.5820007324219,297.11181640625,295.7249755859375,289.2602233886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011010188609361,0.0138642229139804,-0.0127632040530443,-0.0311735533177852,0.0,0.0,0.0,-0.0087492996826767,60.0,11.289928436279297,0.0,-8.26519155339156e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0001034099259413,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,0.0001088956414605,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,8.042995614232495e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.0001088956414605,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0005165538750588,287.939208984375,294.1499938964844,295.6336975097656,294.52166748046875,297.0829467773437,295.6858825683594,289.26934814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011018185177817,0.0139370393007993,-0.0128352213650941,-0.0313421301543712,0.0,0.0,0.0,-0.0087700067088007,60.0,11.152517318725586,0.0,-8.277132224066008e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0001034099259413,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,0.0001088956414605,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,8.042995614232495e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.0001088956414605,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0005165538750588,287.939208984375,294.1499938964844,295.6336975097656,294.52166748046875,297.0829467773437,295.6858825683594,289.26934814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011018185177817,0.0139370393007993,-0.0128352213650941,-0.0313421301543712,0.0,0.0,0.0,-0.0087700067088007,60.0,11.152517318725586,0.0,-8.277132224066008e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.0001034928063745,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.000108982923848,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,8.049442112678662e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0001089829165721,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,0.0005169678479433,287.9515686035156,294.1499938964844,295.5960388183594,294.46405029296875,297.0541076660156,295.6468811035156,289.2784729003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011026714928448,0.0140178883448243,-0.0129152173176407,-0.0315293334424495,0.0,0.0,0.0,-0.0087928222492337,60.0,11.015149116516112,0.0,-8.290405162370008e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.0001034928063745,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.000108982923848,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,8.049442112678662e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0001089829165721,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,0.0005169678479433,287.9515686035156,294.1499938964844,295.5960388183594,294.46405029296875,297.0541076660156,295.6468811035156,289.2784729003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011026714928448,0.0140178883448243,-0.0129152173176407,-0.0315293334424495,0.0,0.0,0.0,-0.0087928222492337,60.0,11.015149116516112,0.0,-8.290405162370008e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0001035277600749,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,0.0001090197256417,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,8.052160410443321e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,0.0001090197256417,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,0.000517142470926,287.957763671875,294.1499938964844,295.5776672363281,294.4364013671875,297.0396728515625,295.62744140625,289.28302001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011030468158423,0.0140519961714744,-0.0129489488899707,-0.0316082909703254,0.0,0.0,0.0,-0.0088025256991386,60.0,10.945984840393066,0.0,-8.296005660213268e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0001035388340824,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.0001090313890017,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,8.05302188382484e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0001090313817257,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0005171977682039,287.9639587402344,294.1499938964844,295.5596008300781,294.4095764160156,297.02520751953125,295.6083374023437,289.2875671386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011031873291358,0.0140628181397914,-0.0129596311599016,-0.0316333249211311,0.0,0.0,0.0,-0.0088057117536664,60.0,10.876872062683104,0.0,-8.297780595967198e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0001035281457006,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.0001090201330953,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,8.052190241869539e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0001090201258193,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,0.0005171443917788,287.976318359375,294.1499938964844,295.52447509765625,294.358642578125,296.9961853027344,295.5713195800781,289.2966003417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011030740570276,0.0140523882582783,-0.01294931396842,-0.0316091775894165,0.0,0.0,0.0,-0.0088027520105242,60.0,10.743818283081056,0.0,-8.296067477431279e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0001035281457006,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.0001090201330953,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,8.052190241869539e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0001090201258193,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,0.0005171443917788,287.976318359375,294.1499938964844,295.52447509765625,294.358642578125,296.9961853027344,295.5713195800781,289.2966003417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011030740570276,0.0140523882582783,-0.01294931396842,-0.0316091775894165,0.0,0.0,0.0,-0.0088027520105242,60.0,10.743818283081056,0.0,-8.296067477431279e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0001034366359817,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0001089237703126,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,8.045072900131345e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,0.0001089237630367,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,0.0005166872870177,287.9886169433594,294.1499938964844,295.4908447265625,294.31170654296875,296.9670715332031,295.5372009277344,289.30548095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011021032696589,0.0139630958437919,-0.0128609929233789,-0.0314024537801742,0.0,0.0,0.0,-0.0087774088606238,60.0,10.618131637573242,0.0,-8.281407559707078e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0001034366359817,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0001089237703126,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,8.045072900131345e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,0.0001089237630367,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,0.0005166872870177,287.9886169433594,294.1499938964844,295.4908447265625,294.31170654296875,296.9670715332031,295.5372009277344,289.30548095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011021032696589,0.0139630958437919,-0.0128609929233789,-0.0314024537801742,0.0,0.0,0.0,-0.0087774088606238,60.0,10.618131637573242,0.0,-8.281407559707078e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,0.0001033365551847,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.0001088183780666,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,8.037289080675691e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0001088183780666,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0005161873414181,288.0009155273437,294.1499938964844,295.4588623046875,294.26910400390625,296.93798828125,295.503662109375,289.3143310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011010104790329,0.0138654187321662,-0.0127644082531332,-0.0311763435602188,0.0,0.0,0.0,-0.0087495315819978,60.0,10.493823051452637,0.0,-8.265389794814838e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,0.0001033365551847,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.0001088183780666,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,8.037289080675691e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0001088183780666,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0005161873414181,288.0009155273437,294.1499938964844,295.4588623046875,294.26910400390625,296.93798828125,295.503662109375,289.3143310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011010104790329,0.0138654187321662,-0.0127644082531332,-0.0311763435602188,0.0,0.0,0.0,-0.0087495315819978,60.0,10.493823051452637,0.0,-8.265389794814838e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,0.0001031990032061,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,0.0001086735283024,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,8.026589785004035e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,0.0001086735210265,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0005155002581886,288.0116882324219,294.1499938964844,295.4321594238281,294.235595703125,296.9124450683594,295.4754943847656,289.3220520019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010995516786351,0.0137311900034546,-0.0126316379755735,-0.0308655723929405,0.0,0.0,0.0,-0.0087114386260509,60.0,10.387956619262695,0.0,-8.243399918228533e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0001031742140185,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,0.0001086474221665,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,8.024662383832037e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0001086474148905,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,0.0005153763922862,288.0131530761719,294.1499938964844,295.4286499023437,294.2313232421875,296.9089660644531,295.4718322753906,289.3231201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010992892784997,0.0137070007622241,-0.012607711367309,-0.0308095682412385,0.0,0.0,0.0,-0.0087045757099986,60.0,10.37412166595459,0.0,-8.239440063562142e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.000103088292235,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,0.0001085569456336,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,8.01797941676341e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,0.0001085569383576,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0005149472272023,288.0192565917969,294.1499938964844,295.41424560546875,294.21435546875,296.8944396972656,295.4561462402344,289.3274841308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001098366221413,0.0136231454089283,-0.0125247789546847,-0.0306154321879148,0.0,0.0,0.0,-0.0086807189509272,60.0,10.31480312347412,0.0,-8.225722325505559e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0001029760387609,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,0.0001084387331502,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,8.00924826762639e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,0.0001084387331502,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0005143865128047,288.0253601074219,294.1499938964844,295.4003295898437,294.19873046875,296.87994384765625,295.4409484863281,289.33184814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001097192754969,0.0135136153548955,-0.0124164223670959,-0.0303618162870407,0.0,0.0,0.0,-0.0086497198790311,60.0,10.256711959838867,0.0,-8.207818069649876e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0001027090038405,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0001081575319403,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,7.988479046616703e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0001081575246644,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,0.0005130525678396,288.0375366210937,294.1499938964844,295.3740539550781,294.1717529296875,296.85107421875,295.412353515625,289.3405456542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010943508241325,0.0132529996335506,-0.0121586490422487,-0.0297584012150764,0.0,0.0,0.0,-0.0085757113993167,60.0,10.148240089416504,0.0,-8.165304166141142e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0001027090038405,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0001081575319403,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,7.988479046616703e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0001081575246644,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,0.0005130525678396,288.0375366210937,294.1499938964844,295.3740539550781,294.1717529296875,296.85107421875,295.412353515625,289.3405456542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010943508241325,0.0132529996335506,-0.0121586490422487,-0.0297584012150764,0.0,0.0,0.0,-0.0085757113993167,60.0,10.148240089416504,0.0,-8.165304166141142e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0001023751392494,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0001078059649444,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.962511881487444e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.0001078059576684,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.0005113849183544,288.0495910644531,294.1499938964844,295.3500061035156,294.1508178710937,296.8224792480469,295.3869323730469,289.3490905761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010907931718975,0.012927140109241,-0.0118363471701741,-0.0290038865059614,0.0,0.0,0.0,-0.0084831546992063,60.0,10.050048828125,0.0,-8.112307625651739e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0001023751392494,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0001078059649444,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.962511881487444e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.0001078059576684,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.0005113849183544,288.0495910644531,294.1499938964844,295.3500061035156,294.1508178710937,296.8224792480469,295.3869323730469,289.3490905761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010907931718975,0.012927140109241,-0.0118363471701741,-0.0290038865059614,0.0,0.0,0.0,-0.0084831546992063,60.0,10.050048828125,0.0,-8.112307625651739e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,0.0001020229537971,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,0.0001074350875569,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,7.935119356261566e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,0.0001074350875569,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,0.000509625650011,288.0616149902344,294.1499938964844,295.3273010253906,294.1340026855469,296.7940368652344,295.36248779296875,289.35760498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010870324913412,0.0125833479687571,-0.0114963157102465,-0.0282078180462121,0.0,0.0,0.0,-0.0083854682743549,60.0,9.954769134521484,0.0,-8.056587574856169e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,0.0001020229537971,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,0.0001074350875569,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,7.935119356261566e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,0.0001074350875569,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,0.000509625650011,288.0616149902344,294.1499938964844,295.3273010253906,294.1340026855469,296.7940368652344,295.36248779296875,289.35760498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010870324913412,0.0125833479687571,-0.0114963157102465,-0.0282078180462121,0.0,0.0,0.0,-0.0083854682743549,60.0,9.954769134521484,0.0,-8.056587574856169e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.832763671875,0.0,0.0,0.0001016433452605,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,0.0001070353464456,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,7.905594247858971e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.0001070353391696,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0005077294190414,288.0736083984375,294.1499938964844,295.3050537109375,294.119140625,296.7657775878906,295.33917236328125,289.3660583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010829950915649,0.0122127709910273,-0.0111297760158777,-0.0273496601730585,0.0,0.0,0.0,-0.0082802539691329,60.0,9.863472938537598,-0.0,-7.996744955107715e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.832763671875,0.0,0.0,0.0001016433452605,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,0.0001070353464456,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,7.905594247858971e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.0001070353391696,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0005077294190414,288.0736083984375,294.1499938964844,295.3050537109375,294.119140625,296.7657775878906,295.33917236328125,289.3660583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010829950915649,0.0122127709910273,-0.0111297760158777,-0.0273496601730585,0.0,0.0,0.0,-0.0082802539691329,60.0,9.863472938537598,-0.0,-7.996744955107715e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,0.0001014439694699,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,0.0001068253914127,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,7.890087726991624e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0001068253914127,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,0.0005067334859631,288.0795593261719,294.1499938964844,295.2940673828125,294.11236572265625,296.7517395019531,295.3279724121094,289.3702392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010808717925101,0.0120181199163198,-0.0109372483566403,-0.0268988832831382,0.0,0.0,0.0,-0.0082249762490391,60.0,9.819660186767578,-0.0,-7.96540433611881e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0001012409338727,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,0.0001066115873982,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,7.8742959885858e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0001066115801222,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0005057192756794,288.0854797363281,294.1499938964844,295.2832336425781,294.1060485839844,296.73779296875,295.3170166015625,289.3743896484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010787083301693,0.0118198869749903,-0.0107411779463291,-0.0264397971332073,0.0,0.0,0.0,-0.0081686759367585,60.0,9.77675724029541,-0.0,-7.933551415817419e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,0.0001008286490105,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,0.0001061774382833,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,7.842229388188571e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,0.0001061774310073,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,0.0005036598886363,288.0973205566406,294.1499938964844,295.2618408203125,294.0946655273437,296.7099914550781,295.2955322265625,289.3826904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010743160964921,0.0114173246547579,-0.0103430086746811,-0.0255074687302112,0.0,0.0,0.0,-0.0080543514341115,60.0,9.692618370056152,-0.0,-7.869067530918984e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,0.0001008286490105,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,0.0001061774382833,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,7.842229388188571e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,0.0001061774310073,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,0.0005036598886363,288.0973205566406,294.1499938964844,295.2618408203125,294.0946655273437,296.7099914550781,295.2955322265625,289.3826904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010743160964921,0.0114173246547579,-0.0103430086746811,-0.0255074687302112,0.0,0.0,0.0,-0.0080543514341115,60.0,9.692618370056152,-0.0,-7.869067530918984e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0001004032601485,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,0.0001057294794009,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,7.809143426129594e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,0.0001057294721249,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,0.000501534959767,288.1090393066406,294.1499938964844,295.2408752441406,294.0848693847656,296.6825866699219,295.27496337890625,289.390869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010697831166908,0.011001918464899,-0.0099321352317929,-0.0245453380048275,0.0,0.0,0.0,-0.0079363780096173,60.0,9.612866401672363,-0.0,-7.802809420809353e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0001004032601485,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,0.0001057294794009,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,7.809143426129594e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,0.0001057294721249,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,0.000501534959767,288.1090393066406,294.1499938964844,295.2408752441406,294.0848693847656,296.6825866699219,295.27496337890625,289.390869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010697831166908,0.011001918464899,-0.0099321352317929,-0.0245453380048275,0.0,0.0,0.0,-0.0079363780096173,60.0,9.612866401672363,-0.0,-7.802809420809353e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,9.99755138764158e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,0.0001052790394169,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,7.775874109938741e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0001052790321409,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,0.0004993982729502,288.1207275390625,294.1499938964844,295.2203674316406,294.0765075683594,296.6552734375,295.25469970703125,289.3990173339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010652262717485,0.0105841737240552,-0.0095189474523067,-0.0235777348279953,0.0,0.0,0.0,-0.0078177498653531,60.0,9.534503936767578,-0.0,-7.73646675611417e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,9.99755138764158e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,0.0001052790394169,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,7.775874109938741e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0001052790321409,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,0.0004993982729502,288.1207275390625,294.1499938964844,295.2203674316406,294.0765075683594,296.6552734375,295.25469970703125,289.3990173339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010652262717485,0.0105841737240552,-0.0095189474523067,-0.0235777348279953,0.0,0.0,0.0,-0.0078177498653531,60.0,9.534503936767578,-0.0,-7.73646675611417e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,9.956172289093956e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,0.0001048432968673,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,7.743690366623923e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,0.0001048432895913,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,0.0004973313189111,288.13189697265625,294.1499938964844,295.2010498046875,294.0697631835937,296.6293029785156,295.2357788085937,289.4067687988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010608172742649,0.0101800179108977,-0.0091192005202174,-0.0226415544748306,0.0,0.0,0.0,-0.0077029797248542,60.0,9.462156295776367,-0.0,-7.672557700288962e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.95449227048084e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,0.0001048256017384,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,7.742383604636416e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,0.0001048255944624,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,0.0004972473834641,288.1323547363281,294.1499938964844,295.20025634765625,294.06951904296875,296.62823486328125,295.23504638671875,289.4070739746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010606381110846,0.0101636052131652,-0.0091029666364192,-0.0226035360246896,0.0,0.0,0.0,-0.0076983189210295,60.0,9.459458351135254,-0.0,-7.669968482559852e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,9.9332544778008e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,0.0001046019679051,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,7.725865725660697e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,0.0001046019606292,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,0.0004961865488439,288.1380615234375,294.1499938964844,295.1903686523437,294.0664978027344,296.6150207519531,295.22576904296875,289.4110107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001058374880813,0.009956163354218,-0.0088977888226509,-0.0221230033785104,0.0,0.0,0.0,-0.0076394099742174,60.0,9.425087928771973,-0.0,-7.63727641128753e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,9.911608503898606e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.000104374019429,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,7.709029887337238e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,0.000104374019429,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.0004951052833348,288.1438293457031,294.1499938964844,295.1805725097656,294.0637512207031,296.60162353515625,295.2161560058594,289.4150085449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010560674127191,0.009744718670845,-0.0086886519566178,-0.0216331854462623,0.0,0.0,0.0,-0.0075793620198965,60.0,9.388871192932127,-0.0,-7.604027274510372e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124450683594,0.0,0.0,9.869753557723016e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,0.0001039332710206,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,7.676475797779858e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123840332031,0.0,0.0,0.0001039332637446,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,0.0004930145223625,288.1552124023437,294.1499938964844,295.16131591796875,294.0591125488281,296.5753479003906,295.19793701171875,289.4228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010516088223084,0.0093358438462018,-0.0082842344418168,-0.0206859745085239,0.0,0.0,0.0,-0.0074632633477449,60.0,9.322474479675291,-0.0,-7.539942004086697e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
