time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731080,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124450683594,0.0,0.0,9.869753557723016e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,0.0001039332710206,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,7.676475797779858e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123840332031,0.0,0.0,0.0001039332637446,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,0.0004930145223625,288.1552124023437,294.1499938964844,295.16131591796875,294.0591125488281,296.5753479003906,295.19793701171875,289.4228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010516088223084,0.0093358438462018,-0.0082842344418168,-0.0206859745085239,0.0,0.0,0.0,-0.0074632633477449,60.0,9.322474479675291,-0.0,-7.539942004086697e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,9.82779820333235e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,0.0001034914603224,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,7.643843855476007e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,0.0001034914530464,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,0.0004909187555313,288.1666259765625,294.1499938964844,295.1424865722656,294.0555114746094,296.5490417480469,295.1796569824219,289.4306945800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010471350979059,0.0089259510859847,-0.007878815755248,-0.0197363644838333,0.0,0.0,0.0,-0.0073468568734824,60.0,9.25573444366455,-0.0,-7.475975394299894e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,9.82779820333235e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,0.0001034914603224,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,7.643843855476007e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,0.0001034914530464,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,0.0004909187555313,288.1666259765625,294.1499938964844,295.1424865722656,294.0555114746094,296.5490417480469,295.1796569824219,289.4306945800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010471350979059,0.0089259510859847,-0.007878815755248,-0.0197363644838333,0.0,0.0,0.0,-0.0073468568734824,60.0,9.25573444366455,-0.0,-7.475975394299894e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.787254384718835e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0001030645071296,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,7.612309855176136e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,0.0001030644998536,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,0.0004888934781774,288.1779479980469,294.1499938964844,295.1240539550781,294.05279541015625,296.5229797363281,295.1618957519531,289.4384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010428192326799,0.00852981954813,-0.0074869999662041,-0.0188185889273881,0.0,0.0,0.0,-0.0072343982756137,60.0,9.192512512207031,-0.0,-7.41441894547279e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.787254384718835e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0001030645071296,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,7.612309855176136e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,0.0001030644998536,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,0.0004888934781774,288.1779479980469,294.1499938964844,295.1240539550781,294.05279541015625,296.5229797363281,295.1618957519531,289.4384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010428192326799,0.00852981954813,-0.0074869999662041,-0.0188185889273881,0.0,0.0,0.0,-0.0072343982756137,60.0,9.192512512207031,-0.0,-7.41441894547279e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.74946451606229e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,0.0001026665631798,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,7.58291789679788e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.0001026665559038,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,0.000487005803734,288.1890869140625,294.1499938964844,295.1060485839844,294.05084228515625,296.49761962890625,295.14532470703125,289.4460754394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010387919610366,0.0081605706363916,-0.0071217785589396,-0.0179630648344755,0.0,0.0,0.0,-0.0071295504458248,60.0,9.136778831481934,-0.0,-7.357273545949283e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.74946451606229e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,0.0001026665631798,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,7.58291789679788e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.0001026665559038,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,0.000487005803734,288.1890869140625,294.1499938964844,295.1060485839844,294.05084228515625,296.49761962890625,295.14532470703125,289.4460754394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010387919610366,0.0081605706363916,-0.0071217785589396,-0.0179630648344755,0.0,0.0,0.0,-0.0071295504458248,60.0,9.136778831481934,-0.0,-7.357273545949283e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,9.728935401653872e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,0.0001024503799271,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,7.566950080217794e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,0.0001024503726512,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,0.0004859803302679,288.1947021484375,294.1499938964844,295.0971984863281,294.0501403808594,296.4848022460937,295.1367492675781,289.44989013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010365932248532,0.0079599600285291,-0.0069233663380146,-0.0174982603639364,0.0,0.0,0.0,-0.0070725330151617,60.0,9.106966018676758,-0.0,-7.326322304379573e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,9.710227459436284e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95654296875,0.0,0.0,0.0001022533760988,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,7.55239962018095e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,0.0001022533688228,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95672607421875,0.0,0.0,0.0004850458353757,288.2003173828125,294.1499938964844,295.0884704589844,294.0495910644531,296.4720458984375,295.1283264160156,289.4537048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010346118360757,0.0077771577052772,-0.0067425458692014,-0.0170746874064207,0.0,0.0,0.0,-0.0070206890814006,60.0,9.078319549560549,-0.0,-7.298174153902437e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96759033203125,0.0,0.0,9.674403554527088e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,0.0001018761322484,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676513671875,0.0,0.0,7.524537068093196e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.0001018761322484,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676513671875,0.0,0.0,0.0004832563863601,288.2113952636719,294.1499938964844,295.0712890625,294.04888916015625,296.4468078613281,295.1120910644531,289.46124267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010307951597496,0.0074270772747695,-0.0063962819986045,-0.0162635166198015,0.0,0.0,0.0,-0.0069212932139635,60.0,9.025076866149902,-0.0,-7.244423017027658e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96759033203125,0.0,0.0,9.674403554527088e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,0.0001018761322484,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676513671875,0.0,0.0,7.524537068093196e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.0001018761322484,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676513671875,0.0,0.0,0.0004832563863601,288.2113952636719,294.1499938964844,295.0712890625,294.04888916015625,296.4468078613281,295.1120910644531,289.46124267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010307951597496,0.0074270772747695,-0.0063962819986045,-0.0162635166198015,0.0,0.0,0.0,-0.0069212932139635,60.0,9.025076866149902,-0.0,-7.244423017027658e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784545898437,0.0,0.0,9.639677591621876e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,0.0001015104498947,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,7.497527258237824e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,0.0001015104498947,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,0.0004815217398572,288.22247314453125,294.1499938964844,295.05450439453125,294.0486755371094,296.4217224121094,295.0960998535156,289.4687805175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010270914062857,0.0070877010002732,-0.0060606095939874,-0.0154771255329251,0.0,0.0,0.0,-0.0068249185569584,60.0,8.973318099975586,-0.0,-7.192509343667552e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784545898437,0.0,0.0,9.639677591621876e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,0.0001015104498947,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,7.497527258237824e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,0.0001015104498947,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,0.0004815217398572,288.22247314453125,294.1499938964844,295.05450439453125,294.0486755371094,296.4217224121094,295.0960998535156,289.4687805175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010270914062857,0.0070877010002732,-0.0060606095939874,-0.0154771255329251,0.0,0.0,0.0,-0.0068249185569584,60.0,8.973318099975586,-0.0,-7.192509343667552e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.60741235758178e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,0.0001011706845019,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,7.472432480426505e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,0.0001011706845019,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,0.0004799100279342,288.2334899902344,294.1499938964844,295.0381164550781,294.0487670898437,296.3968811035156,295.08062744140625,289.4761962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236573871225,0.0067723705433309,-0.005748713389039,-0.0147464256733655,0.0,0.0,0.0,-0.0067354091443121,60.0,8.925202369689941,-0.0,-7.144442548678853e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.60741235758178e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,0.0001011706845019,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,7.472432480426505e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,0.0001011706845019,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,0.0004799100279342,288.2334899902344,294.1499938964844,295.0381164550781,294.0487670898437,296.3968811035156,295.08062744140625,289.4761962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236573871225,0.0067723705433309,-0.005748713389039,-0.0147464256733655,0.0,0.0,0.0,-0.0067354091443121,60.0,8.925202369689941,-0.0,-7.144442548678853e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,9.577234595781192e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,0.0001008528997772,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,7.448960968758911e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0001008528925012,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,0.0004784025950357,288.24444580078125,294.1499938964844,295.02215576171875,294.04913330078125,296.372314453125,295.0655822753906,289.48358154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204419959336,0.0064774202182888,-0.0054569779895246,-0.0140629364177584,0.0,0.0,0.0,-0.0066516688093543,60.0,8.879729270935059,-0.0,-7.099630039419935e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,9.577234595781192e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,0.0001008528997772,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,7.448960968758911e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0001008528925012,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,0.0004784025950357,288.24444580078125,294.1499938964844,295.02215576171875,294.04913330078125,296.372314453125,295.0655822753906,289.48358154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204419959336,0.0064774202182888,-0.0054569779895246,-0.0140629364177584,0.0,0.0,0.0,-0.0066516688093543,60.0,8.879729270935059,-0.0,-7.099630039419935e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.562899504089728e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,0.0001007019454846,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,7.437811291310936e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,0.0001007019382086,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0004776865243911,288.2499084472656,294.1499938964844,295.0143127441406,294.0493469238281,296.3600769042969,295.0581359863281,289.4872436523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010189139284193,0.0063373083248734,-0.0053183948621153,-0.0137382512912154,0.0,0.0,0.0,-0.0066118855029344,60.0,8.857649803161621,-0.0,-7.078392627590804e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.54977804212831e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,0.0001005637677735,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,7.427606033161283e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,0.0001005637677735,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,0.0004770311061292,288.2553405761719,294.1499938964844,295.006591796875,294.0495910644531,296.3479919433594,295.05096435546875,289.4908752441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010175167117267,0.006209060549736,-0.0051915440708398,-0.0134410532191395,0.0,0.0,0.0,-0.0065754791721701,60.0,8.837170600891113,-0.0,-7.058982021135307e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,9.524121560389176e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213928222656,0.0,0.0,0.0001002935969154,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,7.407650991808623e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,0.0001002935896394,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,0.0004757494898512,288.26617431640625,294.1499938964844,294.9914245605469,294.05010986328125,296.3238525390625,295.0366516113281,289.4981384277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014779205434,0.0059582805261015,-0.0049435012042522,-0.0128598995506763,0.0,0.0,0.0,-0.0065042609348893,60.0,8.796628952026367,-0.0,-7.021103698434672e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,9.524121560389176e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213928222656,0.0,0.0,0.0001002935969154,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,7.407650991808623e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,0.0001002935896394,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,0.0004757494898512,288.26617431640625,294.1499938964844,294.9914245605469,294.05010986328125,296.3238525390625,295.0366516113281,289.4981384277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014779205434,0.0059582805261015,-0.0049435012042522,-0.0128598995506763,0.0,0.0,0.0,-0.0065042609348893,60.0,8.796628952026367,-0.0,-7.021103698434672e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,9.500924352323636e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,0.0001000493139144,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,7.389608799712732e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,0.0001000493139144,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,0.0004745907499454,288.2769775390625,294.1499938964844,294.97662353515625,294.0505065917969,296.2999572753906,295.022705078125,289.5053405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123080573976,0.0057315351441502,-0.0047192270867526,-0.0123344305902719,0.0,0.0,0.0,-0.0064398893155157,60.0,8.758306503295898,-0.0,-6.98694364587027e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,9.500924352323636e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,0.0001000493139144,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,7.389608799712732e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,0.0001000493139144,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,0.0004745907499454,288.2769775390625,294.1499938964844,294.97662353515625,294.0505065917969,296.2999572753906,295.022705078125,289.5053405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123080573976,0.0057315351441502,-0.0047192270867526,-0.0123344305902719,0.0,0.0,0.0,-0.0064398893155157,60.0,8.758306503295898,-0.0,-6.98694364587027e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.480184962740168e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,9.983091877074912e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,7.373478001682088e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,9.983091877074912e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,0.0004735547699965,288.2877197265625,294.1499938964844,294.9622497558594,294.0507202148437,296.2762451171875,295.0090637207031,289.5124816894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100984945893,0.0055288085713982,-0.0045187100768089,-0.011864616535604,0.0,0.0,0.0,-0.0063823354430496,60.0,8.722099304199219,-0.0,-6.956474152275406e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.480184962740168e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,9.983091877074912e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,7.373478001682088e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,9.983091877074912e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,0.0004735547699965,288.2877197265625,294.1499938964844,294.9622497558594,294.0507202148437,296.2762451171875,295.0090637207031,289.5124816894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100984945893,0.0055288085713982,-0.0045187100768089,-0.011864616535604,0.0,0.0,0.0,-0.0063823354430496,60.0,8.722099304199219,-0.0,-6.956474152275406e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,9.46191867114976e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.963856427930295e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,7.359270966844633e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.963856427930295e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,0.0004726423358079,288.29840087890625,294.1499938964844,294.9482421875,294.0506286621094,296.2528076171875,294.9957580566406,289.5195617675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008152263239,0.0053502549417316,-0.004342102445662,-0.0114508187398314,0.0,0.0,0.0,-0.0063316435553133,60.0,8.68783187866211,-0.0,-6.929693086021872e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,9.46191867114976e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.963856427930295e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,7.359270966844633e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.963856427930295e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,0.0004726423358079,288.29840087890625,294.1499938964844,294.9482421875,294.0506286621094,296.2528076171875,294.9957580566406,289.5195617675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008152263239,0.0053502549417316,-0.004342102445662,-0.0114508187398314,0.0,0.0,0.0,-0.0063316435553133,60.0,8.68783187866211,-0.0,-6.929693086021872e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,9.453401435166596e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.954888082575052e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,7.35264693503268e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,9.954887354979292e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,0.0004722168960142,288.3037414550781,294.1499938964844,294.94140625,294.0504150390625,296.2411193847656,294.9891662597656,289.5231018066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072452714666,0.0052669993601739,-0.0042597544379532,-0.0112578719854354,0.0,0.0,0.0,-0.0063080103136599,60.0,8.671157836914062,-0.0,-6.917223061009281e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,9.445847535971552e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.946933278115466e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,7.346770871663466e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,9.946932550519703e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,0.0004718395648524,288.30908203125,294.1499938964844,294.93463134765625,294.05010986328125,296.2294921875,294.982666015625,289.526611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064417729154,0.0051931561902165,-0.0041867145337164,-0.011086736805737,0.0,0.0,0.0,-0.0062870527617633,60.0,8.65506649017334,-0.0,-6.90617270038274e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,9.432475053472444e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,9.932850662153214e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,7.336369890253991e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.932850662153214e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0004711715446319,288.3197021484375,294.1499938964844,294.9214172363281,294.0491027832031,296.2064514160156,294.9698791503906,289.5335693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005015335977,0.0050624320283532,-0.0040574166923761,-0.0107837785035371,0.0,0.0,0.0,-0.0062499325722455,60.0,8.6239595413208,-0.0,-6.886632775149337e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,9.432475053472444e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,9.932850662153214e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,7.336369890253991e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.932850662153214e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0004711715446319,288.3197021484375,294.1499938964844,294.9214172363281,294.0491027832031,296.2064514160156,294.9698791503906,289.5335693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005015335977,0.0050624320283532,-0.0040574166923761,-0.0107837785035371,0.0,0.0,0.0,-0.0062499325722455,60.0,8.6239595413208,-0.0,-6.886632775149337e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.421688446309416e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.921492164721712e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,7.327980711124837e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,9.921492164721712e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,0.0004706327745225,288.3302917480469,294.1499938964844,294.9085693359375,294.0474548339844,296.1836242675781,294.95733642578125,289.5404968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100386608392,0.0049569909460842,-0.0039531248621642,-0.0105394115671515,0.0,0.0,0.0,-0.0062199980020523,60.0,8.594240188598633,-0.0,-6.870891411381308e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.421688446309416e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.921492164721712e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,7.327980711124837e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,9.921492164721712e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,0.0004706327745225,288.3302917480469,294.1499938964844,294.9085693359375,294.0474548339844,296.1836242675781,294.95733642578125,289.5404968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100386608392,0.0049569909460842,-0.0039531248621642,-0.0105394115671515,0.0,0.0,0.0,-0.0062199980020523,60.0,8.594240188598633,-0.0,-6.870891411381308e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,9.413529915036634e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.912900713970883e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,7.321635348489508e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,9.912900713970883e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,0.0004702252335846,288.3408508300781,294.1499938964844,294.8961181640625,294.0450744628906,296.1610717773437,294.94500732421875,289.5473937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029961122199,0.0048772348091006,-0.0038742385804653,-0.0103545719757676,0.0,0.0,0.0,-0.0061973519623279,60.0,8.565723419189453,-0.0,-6.85899763652742e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,9.413529915036634e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.912900713970883e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,7.321635348489508e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,9.912900713970883e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,0.0004702252335846,288.3408508300781,294.1499938964844,294.8961181640625,294.0450744628906,296.1610717773437,294.94500732421875,289.5473937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029961122199,0.0048772348091006,-0.0038742385804653,-0.0103545719757676,0.0,0.0,0.0,-0.0061973519623279,60.0,8.565723419189453,-0.0,-6.85899763652742e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,9.407968173036352e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,9.907044295687228e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,7.317309791687876e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.907044295687228e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0004699474084191,288.3513488769531,294.1499938964844,294.884033203125,294.0418395996094,296.1387939453125,294.9329528808594,289.55419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024023940786,0.0048228674568235,-0.0038204649463295,-0.0102285714820027,0.0,0.0,0.0,-0.0061819115653634,60.0,8.538165092468262,-0.0,-6.850895317711547e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,9.407968173036352e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,9.907044295687228e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,7.317309791687876e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.907044295687228e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0004699474084191,288.3513488769531,294.1499938964844,294.884033203125,294.0418395996094,296.1387939453125,294.9329528808594,289.55419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024023940786,0.0048228674568235,-0.0038204649463295,-0.0102285714820027,0.0,0.0,0.0,-0.0061819115653634,60.0,8.538165092468262,-0.0,-6.850895317711547e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11102294921875,0.0,0.0,9.4047405582387e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.903645695885643e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,7.314798858715221e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,9.903644968289882e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,0.0004697861731983,288.3565979003906,294.1499938964844,294.87811279296875,294.0398864746094,296.1276550292969,294.9269104003906,289.5575866699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010020554764196,0.0047913128510117,-0.003789257723838,-0.0101554449647665,0.0,0.0,0.0,-0.0061729382723569,60.0,8.524492263793945,-0.0,-6.84619578805723e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
