time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733360,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,9.40293975872919e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,9.901748853735626e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,7.313398236874491e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.901748853735626e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,0.0004696962132584,288.3618469238281,294.1499938964844,294.872314453125,294.0376892089844,296.1165466308594,294.9208679199219,289.5609741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018690954893,0.0047737108543515,-0.0037718417588621,-0.0101146446540951,0.0,0.0,0.0,-0.0061679687350988,60.0,8.510819435119629,-0.0,-6.843573885362275e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,9.40207319217734e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,9.900836448650808e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,7.312724483199418e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,9.900836448650808e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,0.0004696529358625,288.372314453125,294.1499938964844,294.8609619140625,294.032470703125,296.0945129394531,294.90899658203125,289.5677490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010017767781391,0.0047652437351644,-0.0037634668406099,-0.0100950207561254,0.0,0.0,0.0,-0.0061655649915337,60.0,8.484349250793457,-0.0,-6.842313382549038e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,9.40207319217734e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,9.900836448650808e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,7.312724483199418e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,9.900836448650808e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,0.0004696529358625,288.372314453125,294.1499938964844,294.8609619140625,294.032470703125,296.0945129394531,294.90899658203125,289.5677490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010017767781391,0.0047652437351644,-0.0037634668406099,-0.0100950207561254,0.0,0.0,0.0,-0.0061655649915337,60.0,8.484349250793457,-0.0,-6.842313382549038e-08,0.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.050000000745058,9.405093442182988e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.050000000745058,9.904016769723968e-05,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.050000000745058,7.315073162317276e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1369934082031,0.0,0.050000000745058,9.904016769723968e-05,298.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.050000000745058,0.0004698038101196,288.3827514648437,284.95001220703125,294.8500061035156,294.0260925292969,296.07281494140625,294.8974304199219,289.5744323730469,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010020977351814,0.00479477038607,-0.0037926724180579,-0.010163452476263,0.0,0.0,0.0,-0.0061739431694149,60.0,8.459701538085938,-0.0,-6.84671022099792e-08,1.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.050000000745058,9.405093442182988e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.050000000745058,9.904016769723968e-05,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.050000000745058,7.315073162317276e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1369934082031,0.0,0.050000000745058,9.904016769723968e-05,298.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.050000000745058,0.0004698038101196,288.3827514648437,284.95001220703125,294.8500061035156,294.0260925292969,296.07281494140625,294.8974304199219,289.5744323730469,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010020977351814,0.00479477038607,-0.0037926724180579,-0.010163452476263,0.0,0.0,0.0,-0.0061739431694149,60.0,8.459701538085938,-0.0,-6.84671022099792e-08,1.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12506103515625,0.6340241432189941,0.050000000745058,0.0407071709632873,298.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1250305175781,0.6340241432189941,0.050000000745058,0.0428666099905967,298.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12506103515625,0.6340241432189941,0.050000000745058,0.0316611342132091,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1250305175781,0.6340241432189941,0.050000000745058,0.0428666099905967,298.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12506103515625,0.6340241432189941,0.050000000745058,0.2033407390117645,289.2997436523437,284.95001220703125,294.8446960449219,294.0226745605469,296.9992980957031,297.7962646484375,289.7514953613281,1.0,0.109678253531456,0.2000000029802322,0.6499999761581421,0.999155819416046,1.0,-0.4336545765399933,0.1675906479358673,0.266063928604126,0.0495241321623325,0.0,0.0,0.0,10.28789520263672,60.0,1072.056396484375,0.0,12.23422622680664,1.0,281.0380859375,283.8504333496094,300.9139709472656,303.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0377003402697608e-20,-5.1885017013488026e-21,-5.18850129745202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396789550781,0.6324476003646851,0.050000000745058,0.0452320426702499,298.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396789550781,0.6324476003646851,0.050000000745058,0.0476315207779407,298.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396789550781,0.6324476003646851,0.050000000745058,0.0351804792881011,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396789550781,0.6324476003646851,0.050000000745058,0.0476315207779407,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396789550781,0.6324476003646851,0.050000000745058,0.2259434163570404,290.2454528808594,284.95001220703125,294.83953857421875,294.01934814453125,297.0960693359375,298.4889831542969,290.79840087890625,1.0,0.121049091219902,0.4000000059604645,0.6499999761581421,0.9983115792274476,1.0,-0.4819544553756714,0.1863673329353332,0.2955871224403381,0.056386150419712,1.0,1.0,0.0,12.560606956481934,60.0,7242.39990234375,0.0,16.66743278503418,1.0,281.1053466796875,287.9470520019531,300.9205322265625,302.762451171875,293.1499938964844,293.1499938964844,283.1499938964844,2615.78271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1082477197051048,1.0,0.0,0.0,0.5575198531150818,0.5575351119041443,2.4134922682605975e-07,3.264310121536255,3.2642974853515625,1.2735664313368034e-05,0.0,0.0,-0.0,4681.61962890625,0.0,12.195249557495115,1338.2200927734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5717949867248535,0.050000000745058,0.0456760041415691,298.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5717949867248535,0.050000000745058,0.0480990298092365,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5717949867248535,0.050000000745058,0.0355257801711559,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5717949867248535,0.050000000745058,0.0480990298092365,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5717949867248535,0.050000000745058,0.2281610965728759,287.1146850585937,284.95001220703125,294.82977294921875,294.0130920410156,297.05145263671875,298.4554443359375,286.2908630371094,1.0,0.1405368894338607,0.800000011920929,0.6499999761581421,0.9966232180595398,1.0,-0.486687570810318,0.1882037669420242,0.2984837889671325,0.0571706593036651,1.0,1.0,0.0,20.06088638305664,60.0,15062.10546875,0.0,23.16619682312012,1.0,282.2994384765625,286.00152587890625,299.02606201171875,300.9815673828125,293.1499938964844,293.1499938964844,283.1499938964844,2697.991943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608198881149292,1.0,0.0,0.0,1.0940672159194946,1.0940693616867063,8.01049466758741e-08,4.265671730041504,4.265661716461182,9.788083843886852e-06,0.0,0.0,-0.0,5546.810546875,0.0,40.10368728637695,1895.4027099609373,0.0,975.4066772460938,0.280065506696701,1.0,0.0,3.0,1.0,0.0
17733840,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5717949867248535,0.050000000745058,0.0456760041415691,298.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5717949867248535,0.050000000745058,0.0480990298092365,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5717949867248535,0.050000000745058,0.0355257801711559,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5717949867248535,0.050000000745058,0.0480990298092365,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5717949867248535,0.050000000745058,0.2281610965728759,287.1146850585937,284.95001220703125,294.82977294921875,294.0130920410156,297.05145263671875,298.4554443359375,286.2908630371094,1.0,0.1405368894338607,0.800000011920929,0.6499999761581421,0.9966232180595398,1.0,-0.486687570810318,0.1882037669420242,0.2984837889671325,0.0571706593036651,1.0,1.0,0.0,20.06088638305664,60.0,15062.10546875,0.0,23.16619682312012,1.0,282.2994384765625,286.00152587890625,299.02606201171875,300.9815673828125,293.1499938964844,293.1499938964844,283.1499938964844,2697.991943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608198881149292,1.0,0.0,0.0,1.0940672159194946,1.0940693616867063,8.01049466758741e-08,4.265671730041504,4.265661716461182,9.788083843886852e-06,0.0,0.0,-0.0,5546.810546875,0.0,40.10368728637695,1895.4027099609373,0.0,975.4066772460938,0.280065506696701,1.0,0.0,3.0,1.0,0.0
17733900,298.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.5499293208122253,0.050000000745058,0.0458130203187465,298.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.5499293208122253,0.050000000745058,0.0482433140277862,298.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.5499293208122253,0.050000000745058,0.035632349550724,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.5499293208122253,0.050000000745058,0.0482433140277862,298.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.5499293208122253,0.050000000745058,0.2288455218076706,285.8610534667969,284.95001220703125,294.8251647949219,294.0101318359375,297.0242614746094,298.41424560546875,285.5057678222656,1.0,0.1489354223012924,1.0,0.6499999761581421,0.9957789778709412,1.0,-0.4881475567817688,0.1887611448764801,0.2993864119052887,0.0574528574943542,1.0,1.0,0.0,23.722145080566406,60.0,14142.638671875,0.0,26.31488990783692,1.0,282.6905822753906,285.2655944824219,297.83660888671875,299.455322265625,293.1499938964844,293.1499938964844,283.1499938964844,4145.72607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275895237922668,1.0,0.0,0.0,1.3562016487121582,1.356204867362976,1.227374752943433e-07,4.2659173011779785,4.265907287597656,9.785987458599266e-06,0.0,0.0,-0.0,4988.29150390625,0.0,76.35548400878906,1895.4361572265625,0.0,1092.9400634765625,0.3412594199180603,1.0,0.0,3.0,1.0,0.0
17733960,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.5330668687820435,0.050000000745058,0.0459438636898994,298.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.5330668687820435,0.050000000745058,0.0483811013400554,298.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.5330668687820435,0.050000000745058,0.0357341170310974,298.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.5330668687820435,0.050000000745058,0.0483811013400554,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.5330668687820435,0.050000000745058,0.2294991165399551,285.358642578125,284.95001220703125,294.8207092285156,294.0072937011719,296.9699401855469,298.37408447265625,285.23907470703125,1.0,0.1564976274967193,1.0,0.6499999761581421,0.796623170375824,1.0,-0.4895419776439667,0.1951078027486801,0.2944341897964477,0.063531145453453,1.0,1.0,0.0,27.22278213500977,60.0,13714.400390625,0.0,29.34381103515625,1.0,282.9301452636719,285.0174255371094,297.1192932128906,298.4672241210937,293.1499938964844,293.1499938964844,283.1499938964844,5647.5029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996419191360474,1.0,0.0,0.0,1.5828953981399536,1.5828996896743774,1.6718537665383337e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5007.51416015625,0.0,121.40084075927734,1895.4371337890625,0.0,926.80810546875,0.3991899192333221,1.0,0.0,3.0,1.0,0.0
17734020,298.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5102037787437439,0.050000000745058,0.0461810380220413,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5102037787437439,0.050000000745058,0.0486308559775352,298.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5102037787437439,0.050000000745058,0.0359185859560966,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5102037787437439,0.050000000745058,0.0486308559775352,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5102037787437439,0.050000000745058,0.2306838482618332,285.08551025390625,284.95001220703125,294.8122863769531,294.0019836425781,296.12359619140625,298.3043212890625,285.0370788574219,1.0,0.1693572551012039,1.0,0.6499999761581421,0.397926926612854,1.0,-0.492065817117691,0.3373056650161743,0.1547601521015167,0.2046948075294494,0.993407428264618,0.993407428264618,0.0,33.586151123046875,60.0,13541.6318359375,0.0,34.92007827758789,1.0,283.1143493652344,284.7566833496094,296.63507080078125,297.7432861328125,293.1499938964844,293.1499938964844,283.1499938964844,9016.7451171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114472508430481,1.0,0.0,0.0,1.9955490827560425,1.9955559968948364,2.6571632361083175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.70703125,0.0,243.41714477539065,1895.4371337890625,0.0,543.3134155273438,0.4995131194591522,1.0,0.0,3.0,1.0,0.0
17734080,298.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5102037787437439,0.050000000745058,0.0461810380220413,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5102037787437439,0.050000000745058,0.0486308559775352,298.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5102037787437439,0.050000000745058,0.0359185859560966,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5102037787437439,0.050000000745058,0.0486308559775352,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5102037787437439,0.050000000745058,0.2306838482618332,285.08551025390625,284.95001220703125,294.8122863769531,294.0019836425781,296.12359619140625,298.3043212890625,285.0370788574219,1.0,0.1693572551012039,1.0,0.6499999761581421,0.397926926612854,1.0,-0.492065817117691,0.3373056650161743,0.1547601521015167,0.2046948075294494,0.993407428264618,0.993407428264618,0.0,33.586151123046875,60.0,13541.6318359375,0.0,34.92007827758789,1.0,283.1143493652344,284.7566833496094,296.63507080078125,297.7432861328125,293.1499938964844,293.1499938964844,283.1499938964844,9016.7451171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114472508430481,1.0,0.0,0.0,1.9955490827560425,1.9955559968948364,2.6571632361083175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.70703125,0.0,243.41714477539065,1895.4371337890625,0.0,543.3134155273438,0.4995131194591522,1.0,0.0,3.0,1.0,0.0
17734140,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5004761219024658,0.050000000745058,0.0463144592940807,298.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5004761219024658,0.050000000745058,0.0487713553011417,298.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5004761219024658,0.050000000745058,0.0360223576426506,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5004761219024658,0.050000000745058,0.0487713553011417,297.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5004761219024658,0.050000000745058,0.231350302696228,284.94049072265625,284.95001220703125,294.8072509765625,293.9988098144531,295.0931701660156,298.2665405273437,284.87713623046875,1.0,0.1761877685785293,1.0,0.6499999761581421,0.1420194655656814,1.0,-0.4934923052787781,0.468011200428009,0.0254810899496078,0.3346172869205475,0.9250296950340272,0.9250296950340272,0.0,37.17486953735352,60.0,13356.9609375,-0.0,38.10350799560547,1.0,283.1410217285156,284.60369873046875,296.64581298828125,297.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,11963.6689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653794169425964,1.0,0.0,0.0,2.2072887420654297,2.2072973251342773,3.250960389777902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.78857421875,0.0,333.6304626464844,1895.4371337890625,0.0,411.3310852050781,0.5491947531700134,1.0,0.0,3.0,1.0,0.0
17734200,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.496097207069397,0.050000000745058,0.0463826470077037,298.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.496097207069397,0.050000000745058,0.0488431602716445,298.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.496097207069397,0.050000000745058,0.0360753908753395,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.496097207069397,0.050000000745058,0.0488431602716445,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.496097207069397,0.050000000745058,0.2316909283399582,284.8555603027344,284.95001220703125,294.8045959472656,293.99713134765625,294.8307800292969,298.2474670410156,284.80450439453125,1.0,0.1795399487018585,1.0,0.6499999761581421,0.0,1.0,-0.4942177236080169,0.4942156374454498,2.0892071006528568e-06,0.3606353104114532,0.8550723791122437,0.8550723791122437,0.0,39.00358200073242,60.0,13252.1162109375,-0.0,39.72356796264648,1.0,283.1459045410156,284.5524597167969,296.69110107421875,297.7084655761719,293.1499938964844,293.1499938964844,283.1499938964844,14541.15625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466292262077331,1.0,0.0,0.0,2.266142129898072,2.266151428222656,3.426633270464663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.93017578125,0.0,370.0055236816406,1895.4371337890625,0.0,367.3523254394531,0.562724232673645,1.0,0.0,3.0,1.0,0.0
17734260,298.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.4878882765769958,0.050000000745058,0.0465234890580177,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.4878882765769958,0.050000000745058,0.0489914752542972,298.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.4878882765769958,0.050000000745058,0.036184936761856,298.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.4878882765769958,0.050000000745058,0.0489914752542972,297.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.4878882765769958,0.050000000745058,0.2323944568634033,284.7674560546875,284.95001220703125,294.798828125,293.9935302734375,294.7997741699219,298.2083435058594,284.7727966308594,1.0,0.1862173527479171,1.0,0.6499999761581421,0.0,1.0,-0.4957185089588165,0.4957180619239807,4.278737719687342e-07,0.3620776832103729,0.7122199535369873,0.7122199535369873,0.0,42.773250579833984,60.0,12985.8876953125,-0.0,43.06460189819336,1.0,283.1493225097656,284.5855712890625,296.81304931640625,297.7923583984375,293.1499938964844,293.1499938964844,283.1499938964844,22894.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195001125335693,1.0,0.0,0.0,2.139132499694824,2.1391425132751465,3.0532945061168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.24169921875,0.0,354.79150390625,1895.4371337890625,0.0,311.4263000488281,0.5503065586090088,1.0,0.0,3.0,1.0,0.0
17734320,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.4863246381282806,0.050000000745058,0.0465518496930599,298.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.4863246381282806,0.050000000745058,0.04902134090662,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.4863246381282806,0.050000000745058,0.0362069942057132,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.4863246381282806,0.050000000745058,0.04902134090662,297.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.4863246381282806,0.050000000745058,0.2325361371040344,284.7728576660156,284.95001220703125,294.7975769042969,293.9927673339844,294.79840087890625,298.2005615234375,284.787353515625,1.0,0.1875311732292175,1.0,0.6499999761581421,0.0,1.0,-0.4960207939147949,0.4960203468799591,4.2751631212922803e-07,0.3623799383640289,0.6938663125038147,0.6938663125038147,0.0,43.53248596191406,48.0,12935.5751953125,-0.0,43.7398796081543,1.0,283.1495361328125,284.6159973144531,296.8374938964844,297.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,24264.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159396290779114,1.0,0.0,0.0,2.0825841426849365,2.082594156265259,2.8939999197064026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.74169921875,0.0,338.3373413085937,1895.4371337890625,0.0,304.65582275390625,0.5381149649620056,1.0,0.0,3.0,1.0,0.0
17734380,298.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.4840253889560699,0.050000000745058,0.0465941093862056,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.4840253889560699,0.050000000745058,0.0490658394992351,298.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.4840253889560699,0.050000000745058,0.0362398624420166,298.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.4840253889560699,0.050000000745058,0.0490658394992351,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.4840253889560699,0.050000000745058,0.2327472269535064,284.8734130859375,284.95001220703125,294.7915954589844,293.9890441894531,294.7922668457031,298.1656188964844,284.90185546875,1.0,0.1890068352222442,1.0,0.6499999761581421,0.0,1.0,-0.4964713454246521,0.4964709281921386,4.281718020138215e-07,0.3631429672241211,0.6779454946517944,0.6779454946517944,0.0,44.66691970825195,48.0,12861.158203125,-0.0,44.75020217895508,1.0,283.1499328613281,284.7792053222656,296.9385070800781,297.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,23369.908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076229035854339,1.0,0.0,0.0,1.873665690422058,1.8736745119094849,2.3424892958701093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.66357421875,0.0,260.7127685546875,1895.4371337890625,0.0,289.2793273925781,0.4974344074726105,1.0,0.0,3.0,1.0,0.0
17734440,298.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.4840807318687439,0.050000000745058,0.0465930849313735,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.4840807318687439,0.050000000745058,0.0490647628903389,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.4840807318687439,0.050000000745058,0.0362390652298927,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.4840807318687439,0.050000000745058,0.0490647628903389,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.4840807318687439,0.050000000745058,0.2327421158552169,284.8791809082031,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640014648437,284.9064025878906,1.0,0.1889436095952987,1.0,0.6499999761581421,0.0,1.0,-0.4964604675769806,0.4964600205421448,4.2817146095330827e-07,0.3631586730480194,0.67945396900177,0.67945396900177,0.0,44.639793395996094,36.0,12866.7294921875,-0.0,44.72600936889648,1.0,283.1499328613281,284.7835693359375,296.943115234375,297.91650390625,293.1499938964844,293.1499938964844,283.1499938964844,23135.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076490104198456,1.0,0.0,0.0,1.870768904685974,1.870777606964112,2.3352515654551098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.19482421875,0.0,258.88360595703125,1895.4371337890625,0.0,289.3266906738281,0.4933928251266479,1.0,0.0,3.0,1.0,0.0
17734500,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.4852797389030456,0.050000000745058,0.0465709827840328,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.4852797389030456,0.050000000745058,0.0490414872765541,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.4852797389030456,0.050000000745058,0.0362218767404556,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.4852797389030456,0.050000000745058,0.0490414872765541,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.4852797389030456,0.050000000745058,0.2326316982507705,284.92559814453125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1492004394531,284.9415588378906,1.0,0.1877700090408325,1.0,0.6499999761581421,0.0,1.0,-0.4962250590324402,0.4962246119976043,4.280383620880457e-07,0.3632214665412903,0.6950874924659729,0.6950874924659729,0.0,44.0511589050293,36.0,12886.2822265625,-0.0,44.20136260986328,1.0,283.14996337890625,284.81915283203125,296.9822082519531,297.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,20643.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092981815338135,1.0,0.0,0.0,1.8408514261245728,1.8408595323562624,2.261157732164065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.5654296875,0.0,240.0257568359375,1895.4371337890625,0.0,292.3295593261719,0.4846476316452026,1.0,0.0,3.0,1.0,0.0
17734560,298.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4878266155719757,0.050000000745058,0.046524591743946,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4878266155719757,0.050000000745058,0.0489926375448703,298.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4878266155719757,0.050000000745058,0.0361857935786247,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4878266155719757,0.050000000745058,0.0489926375448703,297.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4878266155719757,0.050000000745058,0.2323999851942062,284.948486328125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1363830566406,284.9541015625,1.0,0.1854657679796219,1.0,0.6499999761581421,0.0,1.0,-0.4957307577133178,0.4957303404808044,4.276430445315782e-07,0.3630977869033813,0.7068170309066772,0.7068170309066772,0.0,42.813079833984375,25.0,12903.0322265625,-0.0,43.09955978393555,1.0,283.1499938964844,284.826416015625,297.00799560546875,298.0052185058594,293.1499938964844,293.1499938964844,283.1499938964844,19203.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131430089473724,1.0,0.0,0.0,1.839078664779663,1.8390865325927728,2.2568048052562522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.19921875,0.0,234.0540771484375,1895.4371337890625,0.0,299.418701171875,0.4811521470546722,1.0,0.0,3.0,1.0,0.0
17734620,298.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.4944352209568023,0.050000000745058,0.0464098565280437,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.4944352209568023,0.050000000745058,0.0488718152046203,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.4944352209568023,0.050000000745058,0.036096554249525,298.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.4944352209568023,0.050000000745058,0.0488718152046203,297.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.4944352209568023,0.050000000745058,0.2318268418312072,284.9554443359375,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1183166503906,284.95465087890625,1.0,0.1798133552074432,1.0,0.6499999761581421,0.0,1.0,-0.4945084154605865,0.4945079982280731,4.265828579264053e-07,0.3626081943511963,0.7134488821029663,0.7134488821029663,0.0,39.749053955078125,25.0,12880.404296875,-0.0,40.38199615478516,1.0,283.1499938964844,284.82501220703125,297.0203857421875,298.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18329.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201130270957947,1.0,0.0,0.0,1.838250756263733,1.8382585048675537,2.254773505683261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.533203125,0.0,230.50991821289065,1895.4371337890625,0.0,312.6037902832031,0.4789555668830871,1.0,0.0,3.0,1.0,0.0
17734680,298.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960919022560119,0.050000000745058,0.0463827215135097,298.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960919022560119,0.050000000745058,0.0488432385027408,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960919022560119,0.1550333499908447,0.0360754504799842,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960919022560119,0.050000000745058,0.0488432385027408,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960919022560119,0.050000000745058,0.231691300868988,284.95489501953125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.11529541015625,284.9539489746094,1.0,0.1784602403640747,1.0,0.6499999761581421,0.0,1.0,-0.4942193627357483,0.4942189157009125,4.263243056357169e-07,0.3624747991561889,0.7136111259460449,0.7136111259460449,0.0,39.02421951293945,25.0,12872.6142578125,-0.0,39.74103164672852,1.0,283.1499938964844,284.8246459960937,297.01885986328125,298.0307006835937,293.1499938964844,293.1499938964844,283.1499938964844,18284.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211791157722473,1.0,0.0,0.0,1.8375036716461184,1.8375113010406487,2.252940873859189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.01708984375,0.0,230.11740112304688,1895.4371337890625,0.0,314.66046142578125,0.4786929786205292,1.0,0.0,3.0,1.0,0.0
17734740,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5111022591590881,0.050000000745058,0.0461695902049541,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5111022591590881,0.1466210931539535,0.0486188009381294,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7538283467292786,0.1531257629394531,0.1061675921082496,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5111022591590881,0.050000000745058,0.0486188009381294,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5111022591590881,0.050000000745058,0.2306266576051712,285.0367126464844,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0820617675781,285.10064697265625,1.0,0.1762631386518478,1.0,0.6499999761581421,0.0,1.0,-0.576257050037384,0.5762565732002258,5.141737347003073e-07,0.4248831570148468,0.7789886593818665,0.7789886593818665,0.0,33.99060821533203,25.0,14529.5029296875,-0.0,44.29629135131836,1.0,283.1499938964844,284.98211669921875,297.02813720703125,298.0892028808594,293.1499938964844,293.1499938964844,283.1499938964844,16065.4228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270646572113037,1.0,0.0,0.0,1.8860399723052976,1.88604748249054,2.373532481669827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.81982421875,0.0,236.47463989257807,1895.4371337890625,0.0,326.2166442871094,0.4860445261001587,1.0,0.0,3.0,1.0,0.0
17734800,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.5287370085716248,0.050000000745058,0.0459819361567497,298.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7312262654304504,0.1475844234228134,0.1191602349281311,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.7792824506759644,0.1512015759944915,0.1071221008896827,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.5287370085716248,0.050000000745058,0.0484211929142475,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.5287370085716248,0.050000000745058,0.229689285159111,285.1430969238281,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.05047607421875,285.20709228515625,1.0,0.1761387139558792,1.0,0.6499999761581421,0.0,1.0,-0.6603307723999023,0.6603301763534546,6.11536449923733e-07,0.4882592856884002,0.8830263614654541,0.8830263614654541,0.0,29.68629646301269,28.0,16238.0654296875,-0.0,49.85583114624024,1.0,283.1499938964844,285.0548400878906,297.05938720703125,298.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,12750.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346908032894134,1.0,0.0,0.0,2.0075626373291016,2.007570266723633,2.689252482923621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.69384765625,0.0,262.75616455078125,1895.4371337890625,0.0,341.72918701171875,0.5061997771263123,1.0,0.0,3.0,1.0,0.0
17734860,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.534436821937561,0.050000000745058,0.0459313988685607,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7723862528800964,0.1431828439235687,0.1374564468860626,297.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.7850664854049683,0.1519188731908798,0.1065028458833694,297.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.534436821937561,0.1432878226041793,0.0483679734170436,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.534436821937561,0.050000000745058,0.229436844587326,285.29071044921875,284.95001220703125,294.7737121582031,293.9783020019531,294.77398681640625,297.97918701171875,285.27789306640625,1.0,0.176028624176979,1.0,0.6499999761581421,0.0,1.0,-0.6812670826911926,0.6812664866447449,6.377791805789457e-07,0.5053534507751465,1.0,1.0,0.0,28.539283752441406,28.0,17360.205078125,-0.0,51.18855285644531,1.0,283.1499938964844,285.0116271972656,297.15704345703125,298.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,11382.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665209650993347,1.0,0.0,0.0,2.247077226638794,2.2470860481262207,3.36922028054687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.10009765625,0.0,347.3162536621094,1895.4371337890625,0.0,414.17034912109375,0.5560609698295593,1.0,0.0,3.0,1.0,0.0
17734920,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.5459370613098145,0.050000000745058,0.0458407960832119,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.7851790189743042,0.1427937895059585,0.1367364972829818,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8002731800079346,0.1526263654232025,0.1067577451467514,297.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.6691742539405823,0.1443721204996109,0.0847427621483802,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.5459370613098145,0.050000000745058,0.2289842665195465,285.2772521972656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96826171875,285.2709655761719,1.0,0.1766690760850906,1.0,0.6499999761581421,0.0,1.0,-0.7237058877944946,0.7237051725387573,6.908946943440242e-07,0.5365403890609741,1.0,1.0,0.0,26.48957633972168,46.0,17953.767578125,-0.0,54.3182373046875,1.0,283.1499938964844,285.0094299316406,297.1636962890625,298.43487548828125,293.1499938964844,293.1499938964844,283.1499938964844,11752.1279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739069640636444,1.0,0.0,0.0,2.283444404602051,2.2834534645080566,3.479159147445899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.42333984375,0.0,364.44732666015625,1895.4371337890625,0.0,433.0235595703125,0.5678359866142273,1.0,0.0,3.0,1.0,0.0
17734980,297.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.7679775357246399,0.1434689611196518,0.1071902737021446,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.8175272345542908,0.1430913060903549,0.1358438581228256,297.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.8390806317329407,0.1566962599754333,0.1090582609176635,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.8138071298599243,0.1394742131233215,0.1339122056961059,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.574227511882782,0.050000000745058,0.2280874401330948,285.39697265625,284.95001220703125,294.7709045410156,293.9766845703125,294.7710876464844,297.905517578125,285.4366149902344,1.0,0.1850292682647705,1.0,0.6499999761581421,0.0,1.0,-0.8569188714027405,0.8569179773330688,8.754037139624415e-07,0.6374742984771729,1.0,1.0,0.0,22.984846115112305,46.0,20753.140625,-0.0,69.51251983642578,1.0,283.1499938964844,285.1496276855469,297.179443359375,298.5884704589844,293.1499938964844,293.1499938964844,283.1499938964844,13512.5458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064250826835632,1.0,0.0,0.0,2.4484574794769287,2.44846773147583,4.000170577000972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.6904296875,0.0,449.3076477050781,1895.4371337890625,0.0,527.02880859375,0.6050808429718018,1.0,0.0,3.0,1.0,0.0
17735040,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.8027958273887634,0.1405408829450607,0.1228576973080635,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.8164063692092896,0.1435475647449493,0.136126235127449,297.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.8393675684928894,0.1579319536685943,0.1098788604140281,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.8103452920913696,0.1385171264410019,0.1330151408910751,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.5727799534797668,0.050000000745058,0.2281268090009689,285.4558410644531,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8814697265625,285.49639892578125,1.0,0.1879720687866211,1.0,0.6499999761581421,0.0,1.0,-0.876044511795044,0.8760436177253723,9.043405384545622e-07,0.6524293422698975,1.0,1.0,0.0,23.39923858642578,34.0,21326.5390625,-0.0,73.3370590209961,1.0,283.1499938964844,285.1914978027344,297.18414306640625,298.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,13891.7392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154280066490173,1.0,0.0,0.0,2.482574462890625,2.482585191726685,4.112424392133107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.36767578125,0.0,468.3526611328125,1895.4371337890625,0.0,556.586669921875,0.6162869930267334,1.0,0.0,3.0,1.0,0.0
17735100,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.7931248545646667,0.1344317346811294,0.1239318400621414,297.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.8070339560508728,0.1449871361255645,0.1373027712106704,297.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.8328743577003479,0.1609832793474197,0.1120111122727394,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.79472416639328,0.1372695118188858,0.1312743127346038,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.5628432631492615,0.050000000745058,0.2284161299467086,285.52642822265625,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8356628417969,285.5243530273437,1.0,0.1906433403491974,1.0,0.6499999761581421,0.0,1.0,-0.879582405090332,0.8795815110206604,9.101105433728662e-07,0.6557708382606506,1.0,1.0,0.0,24.991554260253903,34.0,21734.11328125,-0.0,76.32610321044922,1.0,283.1499938964844,285.1731872558594,297.18719482421875,298.7154846191406,293.1499938964844,293.1499938964844,283.1499938964844,14981.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536975622177124,1.0,0.0,0.0,2.578141927719116,2.578153371810913,4.43513670234097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.7578125,0.0,524.5498046875,1895.4371337890625,0.0,634.3728637695312,0.6367859244346619,1.0,0.0,3.0,1.0,0.0
17735160,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.7791534066200256,0.1310542374849319,0.1200863420963287,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.8044320344924927,0.1466616094112396,0.138809859752655,297.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8324592113494873,0.1639547646045684,0.1141368448734283,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.78777676820755,0.1369782835245132,0.1305950582027435,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.5582605004310608,0.050000000745058,0.2285592854022979,285.4984741210937,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8290405273437,285.4873046875,1.0,0.1917355507612228,1.0,0.6499999761581421,0.0,1.0,-0.8786823749542236,0.878681480884552,9.090754247154108e-07,0.6556280851364136,1.0,1.0,0.0,25.753814697265625,25.0,21796.353515625,-0.0,77.30812072753906,1.0,283.1499938964844,285.1237487792969,297.1568298339844,298.7191772460937,293.1499938964844,293.1499938964844,283.1499938964844,15828.4404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536777973175049,1.0,0.0,0.0,2.649982690811157,2.6499948501586914,4.685753367539293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.41943359375,0.0,569.6334228515625,1895.4371337890625,0.0,702.1002197265625,0.6570418477058411,1.0,0.0,3.0,1.0,0.0
17735220,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.774260401725769,0.129201740026474,0.1171432733535766,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8114574551582336,0.1496645957231521,0.141576200723648,297.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.8417413234710693,0.1687103658914566,0.117509014904499,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7898862361907959,0.1376063227653503,0.1307963281869888,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.559663712978363,0.1219057738780975,0.2285146564245224,285.4345703125,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7605895996094,285.42645263671875,1.0,0.1916945874691009,1.0,0.6499999761581421,0.0,1.0,-0.8827033638954163,0.8827024698257446,9.15758903374808e-07,0.6595924496650696,1.0,1.0,0.0,25.569955825805664,25.0,21981.2421875,-0.0,77.74295806884766,1.0,283.1499938964844,285.0482788085937,297.0761413574219,298.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,17357.93359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692353844642639,1.0,0.0,0.0,2.775063991546631,2.775077104568481,5.138534788784455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.8662109375,0.0,654.1622314453125,1895.4371337890625,0.0,771.5612182617188,0.6845852732658386,1.0,0.0,3.0,1.0,0.0
