time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735280,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.872205376625061,0.1293367743492126,0.1166465580463409,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.9169220328330994,0.150362029671669,0.1417471468448639,297.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.958978235721588,0.169700488448143,0.1178544983267784,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8905644416809082,0.1379536092281341,0.1305845528841018,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.7311069369316101,0.1222612783312797,0.3391447365283966,285.4304504394531,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.732666015625,285.45709228515625,1.0,0.1936898082494735,1.0,0.6499999761581421,0.0,1.0,-1.0154787302017212,1.0154775381088257,1.1298809567961143e-06,0.7561388611793518,1.0,1.0,0.0,17.134992599487305,45.0,23700.876953125,-0.0,89.45803833007812,1.0,283.1499938964844,285.1025695800781,297.06207275390625,298.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,17587.529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708524584770203,1.0,0.0,0.0,2.7933566570281982,2.793370246887207,5.2065036015847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.90576171875,0.0,667.1842041015625,1895.4371337890625,0.0,779.15234375,0.6919766068458557,1.0,0.0,3.0,1.0,0.0
17735340,297.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951171875,0.8936357498168945,0.1377734392881393,0.1216447651386261,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.9511221647262572,0.1627944260835647,0.151456668972969,297.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.9889776110649108,0.1841124892234802,0.1263455152511596,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.9131940603256226,0.1460968554019928,0.1361934095621109,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.857160210609436,0.1181271970272064,0.537007212638855,285.4957580566406,284.95001220703125,294.7666015625,293.9745178222656,294.7665405273437,297.8095092773437,285.488525390625,1.0,0.2052440196275711,1.0,0.6499999761581421,0.0,1.0,-1.0771300792694092,1.0771288871765137,1.174016915683751e-06,0.7058435678482056,1.0,1.0,0.0,15.877653121948242,48.0,22132.77734375,-0.0,120.15679931640624,1.0,283.1499938964844,285.0915222167969,297.03271484375,298.67254638671875,293.1499938964844,293.1499938964844,283.1499938964844,19195.787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841634273529053,1.0,0.0,0.0,2.9182798862457275,2.9182944297790527,5.682601340595284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.7412109375,0.0,760.7596435546875,1895.4371337890625,0.0,844.4176025390625,0.7224485278129578,1.0,0.0,3.0,1.0,0.0
17735400,297.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951171875,0.8936357498168945,0.1377734392881393,0.1216447651386261,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.9511221647262572,0.1627944260835647,0.151456668972969,297.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.9889776110649108,0.1841124892234802,0.1263455152511596,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.9131940603256226,0.1460968554019928,0.1361934095621109,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.857160210609436,0.1181271970272064,0.537007212638855,285.4957580566406,284.95001220703125,294.7666015625,293.9745178222656,294.7665405273437,297.8095092773437,285.488525390625,1.0,0.2052440196275711,1.0,0.6499999761581421,0.0,1.0,-1.0771300792694092,1.0771288871765137,1.174016915683751e-06,0.7058435678482056,1.0,1.0,0.0,15.877653121948242,48.0,22132.77734375,-0.0,120.15679931640624,1.0,283.1499938964844,285.0915222167969,297.03271484375,298.67254638671875,293.1499938964844,293.1499938964844,283.1499938964844,19195.787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841634273529053,1.0,0.0,0.0,2.9182798862457275,2.9182944297790527,5.682601340595284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.7412109375,0.0,760.7596435546875,1895.4371337890625,0.0,844.4176025390625,0.7224485278129578,1.0,0.0,3.0,1.0,0.0
17735460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.9013317227363586,0.1356984972953796,0.1227003931999206,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.9729229211807252,0.1682342141866684,0.1591744720935821,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.939976453781128,0.1921699941158294,0.1066509038209915,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.9275288581848145,0.1469520777463913,0.1395105719566345,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8490040898323059,0.1127901449799537,0.5129778981208801,285.86083984375,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7587890625,285.8692626953125,1.0,0.2199654281139373,1.0,0.6499999761581421,0.0,1.0,-1.1897422075271606,1.189740777015686,1.474273176427232e-06,0.9040168523788452,1.0,1.0,0.0,18.792449951171875,66.0,28414.09375,-0.0,141.03005981445312,1.0,283.1499938964844,285.394287109375,297.12017822265625,299.0022888183594,293.1499938964844,293.1499938964844,283.1499938964844,20675.765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114591956138611,1.0,0.0,0.0,3.0286896228790283,3.028705358505249,6.120724833635904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.4248046875,0.0,850.4154052734375,1895.4371337890625,0.0,994.4609985351562,0.7494141459465027,1.0,0.0,3.0,1.0,0.0
17735520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.9013317227363586,0.1356984972953796,0.1227003931999206,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.9729229211807252,0.1682342141866684,0.1591744720935821,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.939976453781128,0.1921699941158294,0.1066509038209915,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.9275288581848145,0.1469520777463913,0.1395105719566345,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8490040898323059,0.1127901449799537,0.5129778981208801,285.86083984375,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7587890625,285.8692626953125,1.0,0.2199654281139373,1.0,0.6499999761581421,0.0,1.0,-1.1897422075271606,1.189740777015686,1.474273176427232e-06,0.9040168523788452,1.0,1.0,0.0,18.792449951171875,66.0,28414.09375,-0.0,141.03005981445312,1.0,283.1499938964844,285.394287109375,297.12017822265625,299.0022888183594,293.1499938964844,293.1499938964844,283.1499938964844,20675.765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114591956138611,1.0,0.0,0.0,3.0286896228790283,3.028705358505249,6.120724833635904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.4248046875,0.0,850.4154052734375,1895.4371337890625,0.0,994.4609985351562,0.7494141459465027,1.0,0.0,3.0,1.0,0.0
17735580,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8884364366531372,0.1353639960289001,0.1222051531076431,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9602250456809998,0.1667305380105972,0.1589380651712417,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9501435160636902,0.1928017139434814,0.1139884069561958,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.9140173196792604,0.1469607949256897,0.1395000666379928,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8348683714866638,0.1113561317324638,0.5052686333656311,285.90631103515625,284.95001220703125,294.7671813964844,293.9751281738281,294.76715087890625,297.7174987792969,285.91619873046875,1.0,0.2301399558782577,1.0,0.6499999761581421,0.0,1.0,-1.250996470451355,1.2509949207305908,1.602348220330896e-06,0.9470295906066896,1.0,1.0,0.0,20.234289169311523,66.0,29429.95703125,-0.0,154.60208129882812,1.0,283.1499938964844,285.424560546875,297.1369323730469,299.0951843261719,293.1499938964844,293.1499938964844,283.1499938964844,21488.943359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287897229194641,1.0,0.0,0.0,3.087674379348755,3.087690830230713,6.361453301906295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.58544921875,0.0,901.075927734375,1895.4371337890625,0.0,1100.5396728515625,0.7610359191894531,1.0,0.0,3.0,1.0,0.0
17735640,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.8391784429550171,0.1354734152555465,0.1223675534129142,297.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462890625,0.8980727791786194,0.1659021377563476,0.1580321192741394,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.9452120065689088,0.1892449259757995,0.1337674707174301,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.8617020845413208,0.1473022401332855,0.139893352985382,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.7861061692237854,0.1102712377905845,0.5003506541252136,285.9467163085937,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6646423339844,285.95660400390625,1.0,0.2409029752016067,1.0,0.6499999761581421,0.0,1.0,-1.2862828969955444,1.2862812280654907,1.682646143308375e-06,0.975496768951416,1.0,1.0,0.0,24.488969802856445,69.0,30153.75390625,-0.0,172.395751953125,1.0,283.1499938964844,285.4515991210937,297.1282043457031,299.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,22046.80078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436246037483215,1.0,0.0,0.0,3.1274960041046143,3.1275129318237305,6.526597644551657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.8486328125,0.0,936.3909912109376,1895.4371337890625,0.0,1197.4495849609375,0.7735788822174072,1.0,0.0,3.0,1.0,0.0
17735700,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.7738277912139893,0.1358715444803238,0.1227912753820419,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.8269162178039551,0.1657888889312744,0.157809242606163,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.8611943125724792,0.1879559755325317,0.1324178874492645,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.7961883544921875,0.1478494703769683,0.1405460387468338,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.7235596776008606,0.1093134209513664,0.4972227811813354,285.9219970703125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6243896484375,285.9139404296875,1.0,0.2484544217586517,1.0,0.6499999761581421,0.0,1.0,-1.261080980300903,1.2610793113708496,1.6250882026724869e-06,0.9552319049835204,1.0,1.0,0.0,32.2850227355957,69.0,29871.60546875,-0.0,183.90530395507807,1.0,283.1499938964844,285.3988647460937,297.1025695800781,299.1449279785156,293.1499938964844,293.1499938964844,283.1499938964844,22819.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550197005271912,1.0,0.0,0.0,3.181859254837036,3.1818766593933105,6.755465165042551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.40576171875,0.0,986.074951171875,1895.4371337890625,0.0,1275.4814453125,0.7840890288352966,1.0,0.0,3.0,1.0,0.0
17735760,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7463341355323792,0.13633893430233,0.1233701929450035,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.7970383167266846,0.1661554127931594,0.1581470370292663,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.8297073245048523,0.1880094856023788,0.1321732997894287,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.767098605632782,0.1485139727592468,0.1413280367851257,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.6946614384651184,0.10858154296875,0.4945006966590881,285.8925476074219,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5953063964844,285.88818359375,1.0,0.2555240392684936,1.0,0.6499999761581421,0.0,1.0,-1.2595665454864502,1.2595648765563965,1.6216354197240437e-06,0.953972101211548,1.0,1.0,0.0,37.63661575317383,57.0,29879.9609375,-0.0,194.8783416748047,1.0,283.1499938964844,285.3724975585937,297.06494140625,299.111572265625,293.1499938964844,293.1499938964844,283.1499938964844,23340.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615230441093445,1.0,0.0,0.0,3.217921018600464,3.2179388999938965,6.909459671078366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.712890625,0.0,1019.9837036132812,1895.4371337890625,0.0,1321.3466796875,0.7957196235656738,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.7296996116638184,0.137125089764595,0.12421465665102,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.7773480415344238,0.1672066003084182,0.1591237187385559,297.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575134277344,0.8104974031448364,0.1892347037792205,0.1328303217887878,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.7495405077934265,0.1496578007936477,0.1425336450338363,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.6737340688705444,0.1077758818864822,0.4911433756351471,285.8575134277344,284.95001220703125,294.771240234375,293.9779663085937,294.7711181640625,297.5618591308594,285.8540344238281,1.0,0.2610644996166229,1.0,0.6499999761581421,0.0,1.0,-1.2599563598632812,1.2599546909332275,1.6224881846937933e-06,0.9542550444602966,1.0,1.0,0.0,42.13880157470703,57.0,29987.982421875,-0.0,204.6619873046875,1.0,283.1499938964844,285.3326110839844,297.0184936523437,299.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,24364.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661280393600464,1.0,0.0,0.0,3.287797451019287,3.287816047668457,7.212792070276919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.7431640625,0.0,1087.8831787109375,1895.4371337890625,0.0,1354.3876953125,0.8099295496940613,1.0,0.0,3.0,1.0,0.0
17735880,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.727835476398468,0.1373938471078872,0.1244702264666557,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.7752609252929688,0.1676306575536728,0.159510999917984,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.808451235294342,0.1897980123758316,0.1331900954246521,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.7477033138275146,0.1500476747751236,0.1429135352373123,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.670889675617218,0.1076002642512321,0.4903257489204407,285.8501281738281,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5534362792969,285.8472900390625,1.0,0.2619155049324035,1.0,0.6499999761581421,0.0,1.0,-1.2606340646743774,1.2606325149536133,1.624007950340456e-06,0.9547895193099976,1.0,1.0,0.0,42.79093170166016,45.0,30019.30859375,-0.0,206.2940673828125,1.0,283.1499938964844,285.32476806640625,297.0088806152344,299.0547180175781,293.1499938964844,293.1499938964844,283.1499938964844,24583.849609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666645348072052,1.0,0.0,0.0,3.302546262741089,3.302565097808838,7.277649842762912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.45556640625,0.0,1102.5897216796875,1895.4371337890625,0.0,1358.1282958984375,0.8164578080177307,1.0,0.0,3.0,1.0,0.0
17735940,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.7287178635597229,0.1386014521121978,0.1255319863557815,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81842041015625,0.7770286202430725,0.1696452349424362,0.1613201051950454,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.8107843995094299,0.192513883113861,0.1349725276231765,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.7492868900299072,0.1517851799726486,0.1445229202508926,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.6685120463371277,0.1070892661809921,0.4876038730144501,285.8183288574219,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5233154296875,285.8162841796875,1.0,0.2625510692596435,1.0,0.6499999761581421,0.0,1.0,-1.2648833990097046,1.2648817300796509,1.633577880966186e-06,0.958162784576416,1.0,1.0,0.0,43.14241027832031,33.0,30212.970703125,-0.0,208.5218811035156,1.0,283.1499938964844,285.2861328125,296.988037109375,299.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,25797.298828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676427721977234,1.0,0.0,0.0,3.383070945739746,3.3830904960632324,7.636871828253788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.1376953125,0.0,1185.2242431640625,1895.4371337890625,0.0,1365.3560791015625,0.8361995220184326,1.0,0.0,3.0,1.0,0.0
17736000,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.7287178635597229,0.1386014521121978,0.1255319863557815,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81842041015625,0.7770286202430725,0.1696452349424362,0.1613201051950454,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.8107843995094299,0.192513883113861,0.1349725276231765,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.7492868900299072,0.1517851799726486,0.1445229202508926,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.6685120463371277,0.1070892661809921,0.4876038730144501,285.8183288574219,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5233154296875,285.8162841796875,1.0,0.2625510692596435,1.0,0.6499999761581421,0.0,1.0,-1.2648833990097046,1.2648817300796509,1.633577880966186e-06,0.958162784576416,1.0,1.0,0.0,43.14241027832031,33.0,30212.970703125,-0.0,208.5218811035156,1.0,283.1499938964844,285.2861328125,296.988037109375,299.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,25797.298828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676427721977234,1.0,0.0,0.0,3.383070945739746,3.3830904960632324,7.636871828253788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.1376953125,0.0,1185.2242431640625,1895.4371337890625,0.0,1365.3560791015625,0.8361995220184326,1.0,0.0,3.0,1.0,0.0
17736060,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.740032970905304,0.1397161930799484,0.1264175474643707,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.7912569642066956,0.1715611666440963,0.1629888713359832,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.8250706791877747,0.1950766891241073,0.136652335524559,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79656982421875,0.7621212005615234,0.1533647775650024,0.1458923369646072,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970886230469,0.6778766512870789,0.1068932712078094,0.4859936833381653,285.7963256835937,284.95001220703125,294.7784423828125,293.982666015625,294.7782592773437,297.50299072265625,285.7944030761719,1.0,0.2595747709274292,1.0,0.6499999761581421,0.0,1.0,-1.269676685333252,1.2696750164031982,1.644426106395258e-06,0.9619775414466858,1.0,1.0,0.0,40.62239074707031,33.0,30402.3203125,-0.0,204.7492828369141,1.0,283.1499938964844,285.2572631835937,296.9874267578125,299.04132080078125,293.1499938964844,293.1499938964844,283.1499938964844,26840.626953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682860255241394,1.0,0.0,0.0,3.4508039951324463,3.450824499130249,7.945731681502366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.18212890625,0.0,1257.8482666015625,1895.4371337890625,0.0,1370.029052734375,0.849878191947937,1.0,0.0,3.0,1.0,0.0
17736120,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.7430123090744019,0.1399169862270355,0.1265702098608017,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.794914186000824,0.1719059199094772,0.1632840037345886,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.793701171875,0.8286134600639343,0.1955339461565017,0.1369488686323166,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.7654806971549988,0.1536469161510467,0.1461299657821655,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.6805599927902222,0.1068745777010917,0.4857528209686279,285.7937316894531,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4997863769531,285.79205322265625,1.0,0.2587795853614807,1.0,0.6499999761581421,0.0,1.0,-1.27056622505188,1.2705645561218262,1.6464445025121677e-06,0.9626854658126832,1.0,1.0,0.0,39.968997955322266,25.0,30429.505859375,-0.0,203.64419555664065,1.0,283.1499938964844,285.2541198730469,296.9879150390625,299.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,26964.87109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668436586856842,1.0,0.0,0.0,3.458781719207764,3.458802461624145,7.98251278411044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.88671875,0.0,1266.59228515625,1895.4371337890625,0.0,1371.1241455078125,0.8547829389572144,1.0,0.0,3.0,1.0,0.0
17736180,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.7664250135421753,0.1412776559591293,0.1276136040687561,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.8215928077697754,0.1742431670427322,0.1652998030185699,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.855862557888031,0.1986133456230163,0.1389585435390472,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.7915107607841492,0.1555550098419189,0.1477458178997039,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.7014129161834717,0.1068097725510597,0.4844635426998138,285.7725830078125,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.48004150390625,285.771240234375,1.0,0.2535212337970733,1.0,0.6499999761581421,0.0,1.0,-1.277042269706726,1.2770406007766724,1.6611827504675605e-06,0.9678322672843932,1.0,1.0,0.0,35.51608657836914,25.0,30656.916015625,-0.0,196.2101593017578,1.0,283.1499938964844,285.2256164550781,296.9935607910156,299.0607604980469,293.1499938964844,293.1499938964844,283.1499938964844,28120.17578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669959545135498,1.0,0.0,0.0,3.532099962234497,3.532121419906616,8.324521445501887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.56494140625,0.0,1348.858642578125,1895.4371337890625,0.0,1382.227294921875,0.8727818131446838,1.0,0.0,3.0,1.0,0.0
17736240,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.7664250135421753,0.1412776559591293,0.1276136040687561,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.8215928077697754,0.1742431670427322,0.1652998030185699,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.855862557888031,0.1986133456230163,0.1389585435390472,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.7915107607841492,0.1555550098419189,0.1477458178997039,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.7014129161834717,0.1068097725510597,0.4844635426998138,285.7725830078125,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.48004150390625,285.771240234375,1.0,0.2535212337970733,1.0,0.6499999761581421,0.0,1.0,-1.277042269706726,1.2770406007766724,1.6611827504675605e-06,0.9678322672843932,1.0,1.0,0.0,35.51608657836914,25.0,30656.916015625,-0.0,196.2101593017578,1.0,283.1499938964844,285.2256164550781,296.9935607910156,299.0607604980469,293.1499938964844,293.1499938964844,283.1499938964844,28120.17578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669959545135498,1.0,0.0,0.0,3.532099962234497,3.532121419906616,8.324521445501887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.56494140625,0.0,1348.858642578125,1895.4371337890625,0.0,1382.227294921875,0.8727818131446838,1.0,0.0,3.0,1.0,0.0
17736300,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.7780904173851013,0.1419586390256881,0.1281565278768539,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623291015625,0.8336367607116699,0.1754128336906433,0.1663329899311065,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76220703125,0.8695299625396729,0.2001434564590454,0.1399752795696258,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.8041389584541321,0.1565088033676147,0.1485753953456878,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7112317085266113,0.1068059280514717,0.4840631186962127,285.76226806640625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4711608886719,285.76031494140625,1.0,0.2516660392284393,1.0,0.6499999761581421,0.0,1.0,-1.2806694507598877,1.280667781829834,1.6694687019480623e-06,0.9707069993019104,1.0,1.0,0.0,33.7172966003418,25.0,30792.837890625,-0.0,193.526596069336,1.0,283.1499938964844,285.209716796875,296.9968566894531,299.0717163085937,293.1499938964844,293.1499938964844,283.1499938964844,28820.76171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709656119346619,1.0,0.0,0.0,3.5758285522460938,3.57585072517395,8.531918638254865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.46435546875,0.0,1399.57958984375,1895.4371337890625,0.0,1389.5885009765625,0.8807151317596436,1.0,0.0,3.0,1.0,0.0
17736360,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.7889547944068909,0.1426309198141098,0.1287056356668472,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8448655605316162,0.1765708178281784,0.1673709750175476,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8824336528778076,0.2016537338495254,0.1409897655248642,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.8153474926948547,0.1574528068304062,0.1494107991456985,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7195568084716797,0.1068091243505477,0.4837730526924133,285.7550354003906,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4628295898437,285.75396728515625,1.0,0.2501517236232757,1.0,0.6499999761581421,0.0,1.0,-1.2844470739364624,1.2844454050064087,1.678125840953726e-06,0.9736993312835692,1.0,1.0,0.0,32.23849868774414,25.0,30898.5234375,-0.0,191.57662963867188,1.0,283.1499938964844,285.20074462890625,296.9995422363281,299.0807800292969,293.1499938964844,293.1499938964844,283.1499938964844,29257.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720307469367981,1.0,0.0,0.0,3.6028027534484863,3.6028249263763428,8.661123729325482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.3125,0.0,1431.4920654296875,1895.4371337890625,0.0,1397.40576171875,0.8901457190513611,1.0,0.0,3.0,1.0,0.0
17736420,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.8002603650093079,0.1433454602956771,0.129298448562622,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.8568156957626343,0.1778057664632797,0.1684885174036026,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.745361328125,0.8960081338882446,0.2032615393400192,0.1420776695013046,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.8263811469078064,0.1584593504667282,0.1503115594387054,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.727747917175293,0.1068135574460029,0.4835186302661896,285.7453918457031,284.95001220703125,294.79266357421875,293.9915771484375,294.7923889160156,297.4542541503906,285.7437744140625,1.0,0.2488021999597549,1.0,0.6499999761581421,0.0,1.0,-1.288581609725952,1.2885798215866089,1.687630401647766e-06,0.9769690632820128,1.0,1.0,0.0,30.85115432739257,25.0,31046.1640625,-0.0,189.9347686767578,1.0,283.1499938964844,285.18536376953125,297.00274658203125,299.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,29995.435546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733038425445557,1.0,0.0,0.0,3.647972583770752,3.6479954719543457,8.87966166374099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.9765625,0.0,1486.0118408203125,1895.4371337890625,0.0,1406.7796630859375,0.8984147906303406,1.0,0.0,3.0,1.0,0.0
17736480,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.8091187477111816,0.1439409404993057,0.1297985464334488,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8665273785591125,0.1788381934165954,0.169430136680603,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.9069328308105468,0.2046041786670684,0.142991304397583,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.8350561261177063,0.1593006402254104,0.151071548461914,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.7340878844261169,0.1068143248558044,0.4833302795886993,285.7398986816406,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4472961425781,285.7389831542969,1.0,0.247900053858757,1.0,0.6499999761581421,0.0,1.0,-1.292095422744751,1.2920937538146973,1.695731043582782e-06,0.979742169380188,1.0,1.0,0.0,29.85373878479004,25.0,31143.884765625,-0.0,188.9292907714844,1.0,283.1499938964844,285.1781921386719,297.0048828125,299.100830078125,293.1499938964844,293.1499938964844,283.1499938964844,30385.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743761301040649,1.0,0.0,0.0,3.6716134548187256,3.6716365814208975,8.995124858302006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3310546875,0.0,1515.0902099609375,1895.4371337890625,0.0,1414.7015380859375,0.9070491790771484,1.0,0.0,3.0,1.0,0.0
17736540,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8256549835205078,0.1451957821846008,0.1308675110340118,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.8864905834197998,0.1810241490602493,0.1714413166046142,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.9311460852622986,0.2074453979730606,0.1449377238750457,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.8528045415878296,0.1610809713602066,0.1526967585086822,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.7467346787452698,0.1067977994680404,0.4829335510730743,285.7259826660156,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4330444335937,285.7251892089844,1.0,0.2464713603258133,1.0,0.6499999761581421,0.0,1.0,-1.299603819847107,1.2996020317077637,1.713109782031097e-06,0.9856484532356262,1.0,1.0,0.0,28.088531494140625,25.0,31385.6640625,-0.0,187.56881713867188,1.0,283.1499938964844,285.156982421875,297.0096740722656,299.1202087402344,293.1499938964844,293.1499938964844,283.1499938964844,31512.455078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767904758453369,1.0,0.0,0.0,3.73908281326294,3.7391068935394287,9.328750820714048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.09765625,0.0,1600.158447265625,1895.4371337890625,0.0,1432.6243896484375,0.9236233830451964,1.0,0.0,3.0,1.0,0.0
17736600,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8256549835205078,0.1451957821846008,0.1308675110340118,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.8864905834197998,0.1810241490602493,0.1714413166046142,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.9311460852622986,0.2074453979730606,0.1449377238750457,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.8528045415878296,0.1610809713602066,0.1526967585086822,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.7467346787452698,0.1067977994680404,0.4829335510730743,285.7259826660156,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4330444335937,285.7251892089844,1.0,0.2464713603258133,1.0,0.6499999761581421,0.0,1.0,-1.299603819847107,1.2996020317077637,1.713109782031097e-06,0.9856484532356262,1.0,1.0,0.0,28.088531494140625,25.0,31385.6640625,-0.0,187.56881713867188,1.0,283.1499938964844,285.156982421875,297.0096740722656,299.1202087402344,293.1499938964844,293.1499938964844,283.1499938964844,31512.455078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767904758453369,1.0,0.0,0.0,3.73908281326294,3.7391068935394287,9.328750820714048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.09765625,0.0,1600.158447265625,1895.4371337890625,0.0,1432.6243896484375,0.9236233830451964,1.0,0.0,3.0,1.0,0.0
17736660,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.713134765625,0.839564323425293,0.1463918387889862,0.1319020241498947,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.9040137529373168,0.1831184178590774,0.1733865290880203,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71295166015625,0.9520733952522278,0.2101681530475616,0.1468164920806884,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.8686873316764832,0.162784919142723,0.1542702466249466,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.7575812935829163,0.1067457199096679,0.4824804365634918,285.7129821777344,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4198608398437,285.7122497558594,1.0,0.245652437210083,1.0,0.6499999761581421,0.0,1.0,-1.3067808151245115,1.306779146194458,1.7297793419857044e-06,0.9912357330322266,1.0,1.0,0.0,26.798561096191406,25.0,31619.884765625,-0.0,187.1332244873047,1.0,283.1499938964844,285.1368713378906,297.0142517089844,299.138916015625,293.1499938964844,293.1499938964844,283.1499938964844,32633.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791509389877319,1.0,0.0,0.0,3.805029153823853,3.805054187774658,9.66071524999279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.4111328125,0.0,1686.3267822265625,1895.4371337890625,0.0,1450.2618408203125,0.9398253560066224,1.0,0.0,3.0,1.0,0.0
17736720,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.713134765625,0.839564323425293,0.1463918387889862,0.1319020241498947,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.9040137529373168,0.1831184178590774,0.1733865290880203,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71295166015625,0.9520733952522278,0.2101681530475616,0.1468164920806884,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.8686873316764832,0.162784919142723,0.1542702466249466,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.7575812935829163,0.1067457199096679,0.4824804365634918,285.7129821777344,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4198608398437,285.7122497558594,1.0,0.245652437210083,1.0,0.6499999761581421,0.0,1.0,-1.3067808151245115,1.306779146194458,1.7297793419857044e-06,0.9912357330322266,1.0,1.0,0.0,26.798561096191406,25.0,31619.884765625,-0.0,187.1332244873047,1.0,283.1499938964844,285.1368713378906,297.0142517089844,299.138916015625,293.1499938964844,293.1499938964844,283.1499938964844,32633.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791509389877319,1.0,0.0,0.0,3.805029153823853,3.805054187774658,9.66071524999279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.4111328125,0.0,1686.3267822265625,1895.4371337890625,0.0,1450.2618408203125,0.9398253560066224,1.0,0.0,3.0,1.0,0.0
17736780,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.8514551520347595,0.1475310623645782,0.1328986436128616,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.9200685620307922,0.1851184070110321,0.1752574741840362,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.9683775305747986,0.212770789861679,0.1486222296953201,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.8824159502983093,0.1644100546836853,0.1557841002941131,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.7664996981620789,0.1066520810127258,0.4819150865077972,285.7005920410156,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4075622558594,285.6999206542969,1.0,0.2452728301286697,1.0,0.6499999761581421,0.0,1.0,-1.313529372215271,1.3135275840759275,1.745396048136172e-06,0.9963170289993286,1.0,1.0,0.0,25.867116928100582,25.0,31844.869140625,-0.0,187.3451232910156,1.0,283.1499938964844,285.1175537109375,297.0189819335937,299.1571960449219,293.1499938964844,293.1499938964844,283.04998779296875,33750.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814038753509521,1.0,0.0,0.0,3.869606733322144,3.869632482528688,9.99141434476769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.69921875,0.0,1773.65185546875,1895.4371337890625,0.0,1467.2005615234375,0.9546927213668824,1.0,0.0,3.0,1.0,0.0
17736840,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.8514551520347595,0.1475310623645782,0.1328986436128616,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.9200685620307922,0.1851184070110321,0.1752574741840362,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.9683775305747986,0.212770789861679,0.1486222296953201,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.8824159502983093,0.1644100546836853,0.1557841002941131,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.7664996981620789,0.1066520810127258,0.4819150865077972,285.7005920410156,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4075622558594,285.6999206542969,1.0,0.2452728301286697,1.0,0.6499999761581421,0.0,1.0,-1.313529372215271,1.3135275840759275,1.745396048136172e-06,0.9963170289993286,1.0,1.0,0.0,25.867116928100582,25.0,31844.869140625,-0.0,187.3451232910156,1.0,283.1499938964844,285.1175537109375,297.0189819335937,299.1571960449219,293.1499938964844,293.1499938964844,283.04998779296875,33750.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814038753509521,1.0,0.0,0.0,3.869606733322144,3.869632482528688,9.99141434476769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.69921875,0.0,1773.65185546875,1895.4371337890625,0.0,1467.2005615234375,0.9546927213668824,1.0,0.0,3.0,1.0,0.0
17736900,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65338134765625,0.8566926717758179,0.1480462402105331,0.1333748251199722,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517333984375,0.9273985624313354,0.1860560029745102,0.1761585772037506,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65087890625,0.9749579429626464,0.2139918506145477,0.1494917720556259,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8884552121162415,0.1651686877012252,0.1565124988555908,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.7702460289001465,0.1065720319747924,0.4815632104873657,285.6513977050781,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4014892578125,285.63922119140625,1.0,0.2451957017183303,1.0,0.6499999761581421,0.0,1.0,-1.3166784048080444,1.3166766166687012,1.752693833623198e-06,0.998664379119873,1.0,1.0,0.0,25.504507064819336,25.0,32222.392578125,-0.0,187.6051025390625,1.0,283.0638122558594,285.0439758300781,297.0416564941406,299.2291564941406,293.1499938964844,293.1499938964844,283.04998779296875,34337.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855233311653137,1.0,0.0,0.0,3.903090476989746,3.9031167030334473,1.0165073263124214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.74853515625,0.0,1820.0938720703125,1895.4371337890625,0.0,1498.4324951171875,0.9610009789466858,1.0,0.0,3.0,1.0,0.0
17736960,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177978515625,0.8608280420303345,0.1484795957803726,0.1337816566228866,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.9332972764968872,0.1869083046913147,0.1769850701093673,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.9800049662590028,0.2151083797216415,0.1502910703420639,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8932954668998718,0.1658516377210617,0.157175600528717,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.7729659676551819,0.1064388826489448,0.4810098707675934,285.61724853515625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39501953125,285.6144714355469,1.0,0.2451760023832321,1.0,0.6499999761581421,0.0,1.0,-1.3192505836486816,1.319248914718628,1.7586625062904204e-06,1.000573754310608,1.0,1.0,0.0,25.23989486694336,25.0,32292.576171875,-0.0,187.88870239257807,1.0,283.0523376464844,285.0209045410156,297.0386657714844,299.2176818847656,293.1499938964844,293.1499938964844,282.75,34707.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878054141998291,1.0,0.0,0.0,3.924057483673096,3.924084186553955,1.0274578698954429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.37158203125,0.0,1849.583984375,1895.4371337890625,0.0,1515.876708984375,0.9659780859947203,1.0,0.0,3.0,1.0,0.0
17737020,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8651487827301025,0.1488609313964843,0.1342860013246536,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.9401549100875854,0.1882022619247436,0.1783436089754104,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.985726535320282,0.2168387323617935,0.1516207754611969,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8988656997680664,0.1668495833873748,0.1582401245832443,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.774869441986084,0.1059167385101318,0.4790558516979217,285.3812866210937,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3796691894531,285.3765563964844,1.0,0.2452013343572616,1.0,0.6499999761581421,0.0,1.0,-1.3220171928405762,1.322015404701233,1.7650862673690426e-06,1.0026153326034546,1.0,1.0,0.0,24.991687774658203,25.0,33153.40625,-0.0,188.2761688232422,1.0,282.75738525390625,284.7652587890625,297.06866455078125,299.3290100097656,293.1499938964844,293.1499938964844,282.45001220703125,35227.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018930315971375,1.0,0.0,0.0,3.953367233276367,3.9533941745758057,1.0428638006487745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.603515625,0.0,1891.3392333984373,1895.4371337890625,0.0,1625.724609375,0.9729512333869934,1.0,0.0,3.0,1.0,0.0
17737080,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8651487827301025,0.1488609313964843,0.1342860013246536,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.9401549100875854,0.1882022619247436,0.1783436089754104,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.985726535320282,0.2168387323617935,0.1516207754611969,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8988656997680664,0.1668495833873748,0.1582401245832443,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.774869441986084,0.1059167385101318,0.4790558516979217,285.3812866210937,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3796691894531,285.3765563964844,1.0,0.2452013343572616,1.0,0.6499999761581421,0.0,1.0,-1.3220171928405762,1.322015404701233,1.7650862673690426e-06,1.0026153326034546,1.0,1.0,0.0,24.991687774658203,25.0,33153.40625,-0.0,188.2761688232422,1.0,282.75738525390625,284.7652587890625,297.06866455078125,299.3290100097656,293.1499938964844,293.1499938964844,282.45001220703125,35227.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018930315971375,1.0,0.0,0.0,3.953367233276367,3.9533941745758057,1.0428638006487745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.603515625,0.0,1891.3392333984373,1895.4371337890625,0.0,1625.724609375,0.9729512333869934,1.0,0.0,3.0,1.0,0.0
