time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737140,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.863525390625,0.1486328244209289,0.1342031806707382,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.9401013255119324,0.1890120655298233,0.1792170405387878,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.9859936833381652,0.2180216610431671,0.1525337398052215,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8985311388969421,0.1674072444438934,0.1588666290044784,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7716754078865051,0.1050715520977974,0.4756235778331756,285.1319885253906,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3619384765625,285.1263732910156,1.0,0.2451655268669128,1.0,0.6499999761581421,0.0,1.0,-1.3206957578659058,1.320694088935852,1.7619310028749169e-06,1.0015462636947632,1.0,1.0,0.0,25.0977840423584,25.0,33921.84375,-0.0,188.06260681152344,1.0,282.4547119140625,284.4992370605469,297.0654296875,299.3800964355469,293.1499938964844,293.1499938964844,282.1499938964844,35540.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130152583122253,1.0,0.0,0.0,3.970847368240357,3.970874309539795,1.0521063131818664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.80908203125,0.0,1916.5384521484373,1895.4371337890625,0.0,1714.9417724609375,0.9771093130111694,1.0,0.0,3.0,1.0,0.0
17737200,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.863525390625,0.1486328244209289,0.1342031806707382,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.9401013255119324,0.1890120655298233,0.1792170405387878,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.9859936833381652,0.2180216610431671,0.1525337398052215,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8985311388969421,0.1674072444438934,0.1588666290044784,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7716754078865051,0.1050715520977974,0.4756235778331756,285.1319885253906,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3619384765625,285.1263732910156,1.0,0.2451655268669128,1.0,0.6499999761581421,0.0,1.0,-1.3206957578659058,1.320694088935852,1.7619310028749169e-06,1.0015462636947632,1.0,1.0,0.0,25.0977840423584,25.0,33921.84375,-0.0,188.06260681152344,1.0,282.4547119140625,284.4992370605469,297.0654296875,299.3800964355469,293.1499938964844,293.1499938964844,282.1499938964844,35540.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130152583122253,1.0,0.0,0.0,3.970847368240357,3.970874309539795,1.0521063131818664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.80908203125,0.0,1916.5384521484373,1895.4371337890625,0.0,1714.9417724609375,0.9771093130111694,1.0,0.0,3.0,1.0,0.0
17737260,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8588065505027771,0.1481000632047653,0.1337842792272567,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9363037943840028,0.1894801706075668,0.1797437816858291,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9833868145942688,0.2188304364681244,0.153164267539978,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8949838280677795,0.1676532924175262,0.1591775119304657,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7657254338264465,0.103989228606224,0.4710681736469269,284.8905334472656,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3409729003906,284.887939453125,1.0,0.2449869960546493,1.0,0.6499999761581421,0.0,1.0,-1.3164881467819214,1.316486358642578,1.752010916789004e-06,0.9982553124427797,0.9332437515258788,0.9332437515258788,0.0,25.37948989868164,25.0,34507.22265625,-0.0,187.25949096679688,1.0,282.15576171875,284.25323486328125,297.05633544921875,299.4077453613281,293.1499938964844,293.1499938964844,281.8500061035156,38000.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720573365688324,1.0,0.0,0.0,3.931479215621948,3.931506395339966,1.0313480061086011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.29638671875,0.0,1885.58203125,1895.4371337890625,0.0,1776.74169921875,0.9690967202186584,1.0,0.0,3.0,1.0,0.0
17737320,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8588065505027771,0.1481000632047653,0.1337842792272567,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9363037943840028,0.1894801706075668,0.1797437816858291,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9833868145942688,0.2188304364681244,0.153164267539978,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8949838280677795,0.1676532924175262,0.1591775119304657,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7657254338264465,0.103989228606224,0.4710681736469269,284.8905334472656,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3409729003906,284.887939453125,1.0,0.2449869960546493,1.0,0.6499999761581421,0.0,1.0,-1.3164881467819214,1.316486358642578,1.752010916789004e-06,0.9982553124427797,0.9332437515258788,0.9332437515258788,0.0,25.37948989868164,25.0,34507.22265625,-0.0,187.25949096679688,1.0,282.15576171875,284.25323486328125,297.05633544921875,299.4077453613281,293.1499938964844,293.1499938964844,281.8500061035156,38000.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720573365688324,1.0,0.0,0.0,3.931479215621948,3.931506395339966,1.0313480061086011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.29638671875,0.0,1885.58203125,1895.4371337890625,0.0,1776.74169921875,0.9690967202186584,1.0,0.0,3.0,1.0,0.0
17737380,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8538793921470642,0.1476248651742935,0.1333164870738983,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9319288730621338,0.1898723095655441,0.1801065802574157,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.9802934527397156,0.2195834219455719,0.1536727547645568,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.8909709453582764,0.1678295135498047,0.1593388766050338,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7594149112701416,0.1028480008244514,0.4659594893455505,284.7890014648437,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32147216796875,284.8136291503906,1.0,0.2446588277816772,1.0,0.6499999761581421,0.0,1.0,-1.3110336065292358,1.3110318183898926,1.7391944311384575e-06,0.9939757585525512,0.7656455636024475,0.7656455636024475,0.0,25.66838455200196,25.0,34273.73828125,-0.0,186.0542907714844,1.0,281.8569030761719,284.2284851074219,297.0388488769531,299.3734130859375,293.1499938964844,293.1499938964844,282.1499938964844,50037.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232203483581543,1.0,0.0,0.0,3.4271349906921387,3.427159547805786,7.837106750230305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.1240234375,0.0,1397.6845703125,1895.4371337890625,0.0,1798.598876953125,0.867919921875,1.0,0.0,3.0,1.0,0.0
17737440,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8538793921470642,0.1476248651742935,0.1333164870738983,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9319288730621338,0.1898723095655441,0.1801065802574157,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.9802934527397156,0.2195834219455719,0.1536727547645568,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.8909709453582764,0.1678295135498047,0.1593388766050338,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7594149112701416,0.1028480008244514,0.4659594893455505,284.7890014648437,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32147216796875,284.8136291503906,1.0,0.2446588277816772,1.0,0.6499999761581421,0.0,1.0,-1.3110336065292358,1.3110318183898926,1.7391944311384575e-06,0.9939757585525512,0.7656455636024475,0.7656455636024475,0.0,25.66838455200196,25.0,34273.73828125,-0.0,186.0542907714844,1.0,281.8569030761719,284.2284851074219,297.0388488769531,299.3734130859375,293.1499938964844,293.1499938964844,282.1499938964844,50037.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232203483581543,1.0,0.0,0.0,3.4271349906921387,3.427159547805786,7.837106750230305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.1240234375,0.0,1397.6845703125,1895.4371337890625,0.0,1798.598876953125,0.867919921875,1.0,0.0,3.0,1.0,0.0
17737500,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8535650968551636,0.1478308141231537,0.1333007365465164,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9322472214698792,0.1904158145189285,0.180447980761528,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9807814359664916,0.2204112708568573,0.1540877074003219,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8910893797874451,0.1682299375534057,0.1595624983310699,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7580328583717346,0.1024899780750274,0.4638487696647644,284.9895324707031,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3161315917969,285.0182800292969,1.0,0.244489699602127,1.0,0.6499999761581421,0.0,1.0,-1.309654951095581,1.3096532821655271,1.735938667479786e-06,0.9928647875785828,0.877113401889801,0.877113401889801,0.0,25.673707962036133,25.0,33905.22265625,-0.0,185.6004180908203,1.0,282.0956420898437,284.4345703125,296.95672607421875,299.1470031738281,293.1499938964844,293.1499938964844,282.1499938964844,37790.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092130184173584,1.0,0.0,0.0,3.4458677768707275,3.445890188217163,7.923015346023021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.193359375,0.0,1330.343505859375,1895.4371337890625,0.0,1684.2052001953125,0.8657669425010681,1.0,0.0,3.0,1.0,0.0
17737560,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8562582731246948,0.1482812017202377,0.1336173862218856,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9361475110054016,0.1911656707525253,0.1810766011476516,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9841110110282898,0.2214664816856384,0.1547641307115554,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8942535519599915,0.1688223332166671,0.1600463986396789,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7591896653175354,0.1022895872592926,0.4626234173774719,285.0336303710937,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3137512207031,285.0296936035156,1.0,0.2443892210721969,1.0,0.6499999761581421,0.0,1.0,-1.310710072517395,1.3107082843780518,1.7383939621140598e-06,0.9936748743057252,0.9318011999130248,0.9318011999130248,0.0,25.494579315185547,25.0,34107.7421875,-0.0,185.55772399902344,1.0,282.1409912109375,284.4208679199219,296.97808837890625,299.2093811035156,293.1499938964844,293.1499938964844,281.8500061035156,32666.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017970681190491,1.0,0.0,0.0,3.579170227050781,3.579193115234375,8.547872312192339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.365234375,0.0,1431.32763671875,1895.4371337890625,0.0,1624.9642333984375,0.8872881531715393,1.0,0.0,3.0,1.0,0.0
17737620,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8595709800720215,0.1485729813575744,0.1340526342391967,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9413713812828064,0.1921518892049789,0.1821625828742981,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9884207844734192,0.2228342145681381,0.1558780521154403,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8984839916229248,0.1695676296949386,0.1608830690383911,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7600003480911255,0.101678691804409,0.460189938545227,284.8546142578125,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3039855957031,284.86700439453125,1.0,0.2442692518234253,1.0,0.6499999761581421,0.0,1.0,-1.3119585514068604,1.311956763267517,1.7413020714229788e-06,0.9946333169937134,0.7913097739219666,0.7913097739219666,0.0,25.28923416137696,25.0,34385.4453125,-0.0,185.52127075195312,1.0,281.8580017089844,284.2764587402344,297.0884704589844,299.406494140625,293.1499938964844,293.1499938964844,282.1499938964844,42890.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112089991569519,1.0,0.0,0.0,3.3821446895599365,3.382167339324951,7.632690994796576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.54296875,0.0,1302.8541259765625,1895.4371337890625,0.0,1700.3104248046875,0.8508836627006531,1.0,0.0,3.0,1.0,0.0
17737680,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8595709800720215,0.1485729813575744,0.1340526342391967,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9413713812828064,0.1921518892049789,0.1821625828742981,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9884207844734192,0.2228342145681381,0.1558780521154403,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8984839916229248,0.1695676296949386,0.1608830690383911,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7600003480911255,0.101678691804409,0.460189938545227,284.8546142578125,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3039855957031,284.86700439453125,1.0,0.2442692518234253,1.0,0.6499999761581421,0.0,1.0,-1.3119585514068604,1.311956763267517,1.7413020714229788e-06,0.9946333169937134,0.7913097739219666,0.7913097739219666,0.0,25.28923416137696,25.0,34385.4453125,-0.0,185.52127075195312,1.0,281.8580017089844,284.2764587402344,297.0884704589844,299.406494140625,293.1499938964844,293.1499938964844,282.1499938964844,42890.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112089991569519,1.0,0.0,0.0,3.3821446895599365,3.382167339324951,7.632690994796576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.54296875,0.0,1302.8541259765625,1895.4371337890625,0.0,1700.3104248046875,0.8508836627006531,1.0,0.0,3.0,1.0,0.0
17737740,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8628873825073242,0.1492976546287536,0.1345071196556091,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9464336633682252,0.1934782862663269,0.1832446902990341,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9924620985984802,0.2246596068143844,0.156991422176361,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9026595950126648,0.1706232577562332,0.1617248356342315,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7608294486999512,0.1012898758053779,0.4579116702079773,285.0609130859375,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.29864501953125,285.05523681640625,1.0,0.2442041039466858,1.0,0.6499999761581421,0.0,1.0,-1.3134127855300903,1.313410997390747,1.7446226365791515e-06,0.9956709146499634,0.9556142687797546,0.9556142687797546,0.0,25.09561538696289,25.0,34256.3203125,-0.0,185.58108520507807,1.0,282.1408386230469,284.4437255859375,297.0409851074219,299.28131103515625,293.1499938964844,293.1499938964844,281.8500061035156,30980.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980043053627014,1.0,0.0,0.0,3.5616278648376465,3.561650037765503,8.464286338494276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.5888671875,0.0,1400.40478515625,1895.4371337890625,0.0,1595.039306640625,0.8820363283157349,1.0,0.0,3.0,1.0,0.0
17737800,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8628873825073242,0.1492976546287536,0.1345071196556091,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9464336633682252,0.1934782862663269,0.1832446902990341,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9924620985984802,0.2246596068143844,0.156991422176361,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9026595950126648,0.1706232577562332,0.1617248356342315,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7608294486999512,0.1012898758053779,0.4579116702079773,285.0609130859375,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.29864501953125,285.05523681640625,1.0,0.2442041039466858,1.0,0.6499999761581421,0.0,1.0,-1.3134127855300903,1.313410997390747,1.7446226365791515e-06,0.9956709146499634,0.9556142687797546,0.9556142687797546,0.0,25.09561538696289,25.0,34256.3203125,-0.0,185.58108520507807,1.0,282.1408386230469,284.4437255859375,297.0409851074219,299.28131103515625,293.1499938964844,293.1499938964844,281.8500061035156,30980.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980043053627014,1.0,0.0,0.0,3.5616278648376465,3.561650037765503,8.464286338494276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.5888671875,0.0,1400.40478515625,1895.4371337890625,0.0,1595.039306640625,0.8820363283157349,1.0,0.0,3.0,1.0,0.0
17737860,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8653438687324524,0.1495444625616073,0.1349285989999771,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9503297805786132,0.1943792849779129,0.1842807531356811,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9954777359962464,0.2258791178464889,0.158021867275238,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9059749245643616,0.1713166832923889,0.1625418066978454,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7610593438148499,0.1007326543331146,0.4558499455451965,284.85479736328125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2898254394531,284.8636169433594,1.0,0.2442378252744674,1.0,0.6499999761581421,0.0,1.0,-1.3149075508117676,1.314905881881714,1.7480980432083015e-06,0.996801495552063,0.8067726492881775,0.8067726492881775,0.0,24.97943878173828,28.0,34653.93359375,-0.0,185.8272705078125,1.0,281.8584289550781,284.2625427246094,297.1390991210937,299.4781494140625,293.1499938964844,293.1499938964844,282.1499938964844,41304.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114555239677429,1.0,0.0,0.0,3.4330978393554688,3.4331207275390625,7.864401823098888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.77099609375,0.0,1342.3114013671875,1895.4371337890625,0.0,1702.3038330078125,0.8601408004760742,1.0,0.0,3.0,1.0,0.0
17737920,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8653438687324524,0.1495444625616073,0.1349285989999771,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9503297805786132,0.1943792849779129,0.1842807531356811,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9954777359962464,0.2258791178464889,0.158021867275238,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9059749245643616,0.1713166832923889,0.1625418066978454,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7610593438148499,0.1007326543331146,0.4558499455451965,284.85479736328125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2898254394531,284.8636169433594,1.0,0.2442378252744674,1.0,0.6499999761581421,0.0,1.0,-1.3149075508117676,1.314905881881714,1.7480980432083015e-06,0.996801495552063,0.8067726492881775,0.8067726492881775,0.0,24.97943878173828,28.0,34653.93359375,-0.0,185.8272705078125,1.0,281.8584289550781,284.2625427246094,297.1390991210937,299.4781494140625,293.1499938964844,293.1499938964844,282.1499938964844,41304.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114555239677429,1.0,0.0,0.0,3.4330978393554688,3.4331207275390625,7.864401823098888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.77099609375,0.0,1342.3114013671875,1895.4371337890625,0.0,1702.3038330078125,0.8601408004760742,1.0,0.0,3.0,1.0,0.0
17737980,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8593624234199524,0.1501936912536621,0.1353418529033661,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9437397122383118,0.1955765783786773,0.1852726191282272,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9910007119178772,0.2275355905294418,0.1590353995561599,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.899954080581665,0.17227503657341,0.163325235247612,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7539594769477844,0.1003348231315612,0.4537288248538971,285.05908203125,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.284912109375,285.053955078125,1.0,0.2454098314046859,1.0,0.6499999761581421,0.0,1.0,-1.3162026405334473,1.3162009716033936,1.7510978977952618e-06,0.9977644681930542,0.9665552973747252,0.9665552973747252,0.0,25.62327003479004,31.0,34479.1328125,-0.0,187.7089691162109,1.0,282.1412658691406,284.4360046386719,297.0809326171875,299.33746337890625,293.1499938964844,293.1499938964844,281.8500061035156,31027.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993914842605591,1.0,0.0,0.0,3.597193956375122,3.5972166061401367,8.634178243482893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.19091796875,0.0,1438.5455322265625,1895.4371337890625,0.0,1605.9541015625,0.8900840878486633,1.0,0.0,3.0,1.0,0.0
17738040,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8593624234199524,0.1501936912536621,0.1353418529033661,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9437397122383118,0.1955765783786773,0.1852726191282272,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9910007119178772,0.2275355905294418,0.1590353995561599,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.899954080581665,0.17227503657341,0.163325235247612,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7539594769477844,0.1003348231315612,0.4537288248538971,285.05908203125,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.284912109375,285.053955078125,1.0,0.2454098314046859,1.0,0.6499999761581421,0.0,1.0,-1.3162026405334473,1.3162009716033936,1.7510978977952618e-06,0.9977644681930542,0.9665552973747252,0.9665552973747252,0.0,25.62327003479004,31.0,34479.1328125,-0.0,187.7089691162109,1.0,282.1412658691406,284.4360046386719,297.0809326171875,299.33746337890625,293.1499938964844,293.1499938964844,281.8500061035156,31027.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993914842605591,1.0,0.0,0.0,3.597193956375122,3.5972166061401367,8.634178243482893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.19091796875,0.0,1438.5455322265625,1895.4371337890625,0.0,1605.9541015625,0.8900840878486633,1.0,0.0,3.0,1.0,0.0
17738100,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8550738096237183,0.1504239737987518,0.1356817632913589,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9385325908660888,0.1960879564285278,0.1858798563480377,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9872658848762512,0.2282207459211349,0.1596357822418213,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8954012989997864,0.1726814061403274,0.1638204604387283,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7493042945861816,0.1001145541667938,0.4530652165412903,284.90972900390625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.2821044921875,284.8773193359375,1.0,0.2463572323322296,1.0,0.6499999761581421,0.0,1.0,-1.317859172821045,1.3178573846817017,1.7550331676829956e-06,0.9990994930267334,0.8839957118034363,0.8839957118034363,0.0,26.132295608520508,31.0,35243.19921875,-0.0,189.41522216796875,1.0,281.8979797363281,284.2346496582031,297.173095703125,299.5753173828125,293.1499938964844,293.1499938964844,281.8500061035156,34180.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084344625473022,1.0,0.0,0.0,3.634034156799317,3.634057760238648,8.81193557233928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.802734375,0.0,1501.9237060546875,1895.4371337890625,0.0,1677.94140625,0.8983322381973267,1.0,0.0,3.0,1.0,0.0
17738160,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8476880788803101,0.1503989398479461,0.1357767730951309,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9293102025985718,0.1963707655668258,0.1862625181674957,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9801721572875975,0.2286181449890136,0.1600116342306137,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8875309824943542,0.1728826463222503,0.1641180515289306,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7421836853027344,0.0997652783989906,0.4518809616565704,284.8500671386719,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.2767028808594,284.8579406738281,1.0,0.2474465817213058,1.0,0.6499999761581421,0.0,1.0,-1.3178207874298096,1.3178189992904663,1.7549896256241482e-06,0.999121367931366,0.8146393895149231,0.8146393895149231,0.0,26.914640426635746,34.0,34922.890625,-0.0,191.1562957763672,1.0,281.8580322265625,284.2481689453125,297.176513671875,299.5321044921875,293.1499938964844,293.1499938964844,282.1499938964844,41023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128065228462219,1.0,0.0,0.0,3.479633331298828,3.479656457901001,8.079048825493373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.12841796875,0.0,1387.5906982421875,1895.4371337890625,0.0,1713.2484130859375,0.8702093362808228,1.0,0.0,3.0,1.0,0.0
17738220,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8336788415908813,0.1510120183229446,0.1361935585737228,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9112990498542786,0.1974711716175079,0.1871999055147171,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9647272825241088,0.2301451414823532,0.1609613895416259,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8721708059310913,0.173757255077362,0.1648610383272171,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7284420132637024,0.0993449240922927,0.4498691856861114,285.0592041015625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2723693847656,285.0545654296875,1.0,0.250045508146286,1.0,0.6499999761581421,0.0,1.0,-1.319061040878296,1.3190592527389526,1.7580808844286366e-06,1.000277042388916,0.9755100607872008,0.9755100607872008,0.0,28.661977767944336,37.0,34722.46484375,-0.0,195.5051422119141,1.0,282.1416320800781,284.4296569824219,297.11962890625,299.390625,293.1499938964844,293.1499938964844,281.8500061035156,31203.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005614638328552,1.0,0.0,0.0,3.632754325866699,3.632777214050293,8.805729976302246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.10302734375,0.0,1478.3480224609375,1895.4371337890625,0.0,1615.18701171875,0.898222804069519,1.0,0.0,3.0,1.0,0.0
17738280,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8336788415908813,0.1510120183229446,0.1361935585737228,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9112990498542786,0.1974711716175079,0.1871999055147171,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9647272825241088,0.2301451414823532,0.1609613895416259,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8721708059310913,0.173757255077362,0.1648610383272171,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7284420132637024,0.0993449240922927,0.4498691856861114,285.0592041015625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2723693847656,285.0545654296875,1.0,0.250045508146286,1.0,0.6499999761581421,0.0,1.0,-1.319061040878296,1.3190592527389526,1.7580808844286366e-06,1.000277042388916,0.9755100607872008,0.9755100607872008,0.0,28.661977767944336,37.0,34722.46484375,-0.0,195.5051422119141,1.0,282.1416320800781,284.4296569824219,297.11962890625,299.390625,293.1499938964844,293.1499938964844,281.8500061035156,31203.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005614638328552,1.0,0.0,0.0,3.632754325866699,3.632777214050293,8.805729976302246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.10302734375,0.0,1478.3480224609375,1895.4371337890625,0.0,1615.18701171875,0.898222804069519,1.0,0.0,3.0,1.0,0.0
17738340,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8191587328910828,0.1511950641870498,0.1366395950317382,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8939661383628845,0.1981801986694336,0.1881424188613891,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.946280837059021,0.2311079055070877,0.1618799120187759,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.856357753276825,0.174295961856842,0.1656200438737869,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7139662504196167,0.0987594872713089,0.4480968415737152,284.84967041015625,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2648010253906,284.8569030761719,1.0,0.2531221210956573,1.0,0.6499999761581421,0.0,1.0,-1.3206164836883545,1.3206148147583008,1.7621122196942451e-06,1.0018908977508545,0.8233464956283569,0.8233464956283569,0.0,30.762371063232425,40.0,35199.59765625,-0.0,200.765365600586,1.0,281.8578186035156,284.2381896972656,297.2176513671875,299.5893249511719,293.1499938964844,293.1499938964844,282.1499938964844,40835.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713887095451355,1.0,0.0,0.0,3.523411989212036,3.523435592651367,8.283619195026404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.62890625,0.0,1431.764404296875,1895.4371337890625,0.0,1722.023193359375,0.8795088529586792,1.0,0.0,3.0,1.0,0.0
17738400,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8191587328910828,0.1511950641870498,0.1366395950317382,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8939661383628845,0.1981801986694336,0.1881424188613891,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.946280837059021,0.2311079055070877,0.1618799120187759,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.856357753276825,0.174295961856842,0.1656200438737869,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7139662504196167,0.0987594872713089,0.4480968415737152,284.84967041015625,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2648010253906,284.8569030761719,1.0,0.2531221210956573,1.0,0.6499999761581421,0.0,1.0,-1.3206164836883545,1.3206148147583008,1.7621122196942451e-06,1.0018908977508545,0.8233464956283569,0.8233464956283569,0.0,30.762371063232425,40.0,35199.59765625,-0.0,200.765365600586,1.0,281.8578186035156,284.2381896972656,297.2176513671875,299.5893249511719,293.1499938964844,293.1499938964844,282.1499938964844,40835.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713887095451355,1.0,0.0,0.0,3.523411989212036,3.523435592651367,8.283619195026404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.62890625,0.0,1431.764404296875,1895.4371337890625,0.0,1722.023193359375,0.8795088529586792,1.0,0.0,3.0,1.0,0.0
17738460,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8041050434112549,0.1517908126115799,0.1370596885681152,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8772720098495483,0.1992013454437255,0.1890246421098709,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9266942739486694,0.2325234413146972,0.1627650260925293,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8412051200866699,0.1751100420951843,0.1663258075714111,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6981797814369202,0.0983217060565948,0.4461203217506408,285.0608215332031,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.26104736328125,285.056640625,1.0,0.2564651072025299,1.0,0.6499999761581421,0.0,1.0,-1.3217146396636963,1.321712851524353,1.764993839969975e-06,1.003065586090088,0.9851682186126708,0.9851682186126708,0.0,33.12239456176758,43.0,34979.34765625,-0.0,206.4598083496093,1.0,282.1419982910156,284.42449951171875,297.16363525390625,299.44989013671875,293.1499938964844,293.1499938964844,281.8500061035156,31365.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016312479972839,1.0,0.0,0.0,3.668083429336548,3.6681067943573,8.977835932455491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.25732421875,0.0,1518.5291748046875,1895.4371337890625,0.0,1623.6505126953125,0.906305968761444,1.0,0.0,3.0,1.0,0.0
17738520,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8041050434112549,0.1517908126115799,0.1370596885681152,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8772720098495483,0.1992013454437255,0.1890246421098709,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9266942739486694,0.2325234413146972,0.1627650260925293,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8412051200866699,0.1751100420951843,0.1663258075714111,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6981797814369202,0.0983217060565948,0.4461203217506408,285.0608215332031,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.26104736328125,285.056640625,1.0,0.2564651072025299,1.0,0.6499999761581421,0.0,1.0,-1.3217146396636963,1.321712851524353,1.764993839969975e-06,1.003065586090088,0.9851682186126708,0.9851682186126708,0.0,33.12239456176758,43.0,34979.34765625,-0.0,206.4598083496093,1.0,282.1419982910156,284.42449951171875,297.16363525390625,299.44989013671875,293.1499938964844,293.1499938964844,281.8500061035156,31365.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016312479972839,1.0,0.0,0.0,3.668083429336548,3.6681067943573,8.977835932455491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.25732421875,0.0,1518.5291748046875,1895.4371337890625,0.0,1623.6505126953125,0.906305968761444,1.0,0.0,3.0,1.0,0.0
17738580,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7892583012580872,0.1519638001918792,0.1375156491994857,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8618387579917908,0.1998373121023178,0.1899181306362152,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.908353328704834,0.233380526304245,0.1636257916688919,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8273173570632935,0.1755945235490799,0.1670531183481216,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6830433011054993,0.0977254509925842,0.4443810582160949,284.84942626953125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25408935546875,284.85577392578125,1.0,0.2600634396076202,1.0,0.6499999761581421,0.0,1.0,-1.3231555223464966,1.323153734207153,1.7686245428194525e-06,1.0044360160827637,0.832858681678772,0.832858681678772,0.0,35.6818733215332,46.0,35494.0703125,-0.0,212.73556518554688,1.0,281.8575439453125,284.2276306152344,297.2640075683594,299.6529846191406,293.1499938964844,293.1499938964844,282.1499938964844,40535.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149607539176941,1.0,0.0,0.0,3.5693321228027344,3.569356203079224,8.500945227751799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.5400390625,0.0,1478.4476318359375,1895.4371337890625,0.0,1730.76123046875,0.8893969655036926,1.0,0.0,3.0,1.0,0.0
17738640,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7892583012580872,0.1519638001918792,0.1375156491994857,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8618387579917908,0.1998373121023178,0.1899181306362152,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.908353328704834,0.233380526304245,0.1636257916688919,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8273173570632935,0.1755945235490799,0.1670531183481216,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6830433011054993,0.0977254509925842,0.4443810582160949,284.84942626953125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25408935546875,284.85577392578125,1.0,0.2600634396076202,1.0,0.6499999761581421,0.0,1.0,-1.3231555223464966,1.323153734207153,1.7686245428194525e-06,1.0044360160827637,0.832858681678772,0.832858681678772,0.0,35.6818733215332,46.0,35494.0703125,-0.0,212.73556518554688,1.0,281.8575439453125,284.2276306152344,297.2640075683594,299.6529846191406,293.1499938964844,293.1499938964844,282.1499938964844,40535.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149607539176941,1.0,0.0,0.0,3.5693321228027344,3.569356203079224,8.500945227751799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.5400390625,0.0,1478.4476318359375,1895.4371337890625,0.0,1730.76123046875,0.8893969655036926,1.0,0.0,3.0,1.0,0.0
17738700,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7814926505088806,0.1521330773830413,0.1375994831323623,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8539881706237793,0.2002088725566864,0.1902209222316742,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8995839357376099,0.2339075058698654,0.1639263778924942,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8201101422309875,0.1758820712566375,0.1672892868518829,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6752565503120422,0.0974405705928802,0.4431330561637878,285.0074157714844,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2510986328125,285.0372619628906,1.0,0.2618804275989532,1.0,0.6499999761581421,0.0,1.0,-1.3227647542953491,1.3227630853652954,1.767768821991922e-06,1.004206657409668,0.9258853197097778,0.9258853197097778,0.0,37.09006118774414,46.0,34980.13671875,-0.0,215.76446533203125,1.0,282.0995178222656,284.42437744140625,297.1943664550781,299.4477844238281,293.1499938964844,293.1499938964844,282.1499938964844,35372.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065536975860596,1.0,0.0,0.0,3.573842287063598,3.5738654136657715,8.522441703462391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.75732421875,0.0,1445.484130859375,1895.4371337890625,0.0,1662.8524169921875,0.8908675312995911,1.0,0.0,3.0,1.0,0.0
17738760,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7754473686218262,0.1525473147630691,0.1379365473985672,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8478009700775146,0.2007860243320465,0.1907436400651931,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8927770853042603,0.2346920073032379,0.1644459366798401,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8142375946044922,0.1763546615839004,0.1677200943231582,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6688966751098633,0.0972739234566688,0.4424128532409668,285.061279296875,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2508850097656,285.0580139160156,1.0,0.2637594938278198,1.0,0.6499999761581421,0.0,1.0,-1.3240718841552734,1.3240700960159302,1.7709555777400965e-06,1.005328893661499,0.9947881698608398,0.9947881698608398,0.0,38.391056060791016,34.0,35245.9765625,-0.0,219.1710357666016,1.0,282.14215087890625,284.41845703125,297.21240234375,299.5146789550781,293.1499938964844,293.1499938964844,281.8500061035156,31585.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027803063392639,1.0,0.0,0.0,3.7052969932556152,3.705320835113525,9.160925174001022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.8212890625,0.0,1562.034912109375,1895.4371337890625,0.0,1632.763671875,0.9148767590522766,1.0,0.0,3.0,1.0,0.0
17738820,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7812269926071167,0.1527330130338668,0.1382650732994079,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8541496992111206,0.2013685256242752,0.1914428919553756,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9000710248947144,0.235466867685318,0.1651434302330017,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8201155066490173,0.1768032759428024,0.1682695597410202,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.672189474105835,0.0966844335198402,0.4400046765804291,284.8480834960937,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2419738769531,284.8533935546875,1.0,0.2619560360908508,1.0,0.6499999761581421,0.0,1.0,-1.3239151239395142,1.323913335800171,1.7707865254124044e-06,1.0054287910461426,0.8419830799102783,0.8419830799102783,0.0,37.40337753295898,25.0,35765.10546875,-0.0,216.8880310058593,1.0,281.8572692871094,284.2157897949219,297.3136901855469,299.7196960449219,293.1499938964844,293.1499938964844,282.1499938964844,40305.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160145044326782,1.0,0.0,0.0,3.615250587463379,3.6152749061584473,8.721076483197976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.51123046875,0.0,1526.759521484375,1895.4371337890625,0.0,1739.3553466796875,0.899356484413147,1.0,0.0,3.0,1.0,0.0
17738880,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7812269926071167,0.1527330130338668,0.1382650732994079,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8541496992111206,0.2013685256242752,0.1914428919553756,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9000710248947144,0.235466867685318,0.1651434302330017,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8201155066490173,0.1768032759428024,0.1682695597410202,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.672189474105835,0.0966844335198402,0.4400046765804291,284.8480834960937,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2419738769531,284.8533935546875,1.0,0.2619560360908508,1.0,0.6499999761581421,0.0,1.0,-1.3239151239395142,1.323913335800171,1.7707865254124044e-06,1.0054287910461426,0.8419830799102783,0.8419830799102783,0.0,37.40337753295898,25.0,35765.10546875,-0.0,216.8880310058593,1.0,281.8572692871094,284.2157897949219,297.3136901855469,299.7196960449219,293.1499938964844,293.1499938964844,282.1499938964844,40305.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160145044326782,1.0,0.0,0.0,3.615250587463379,3.6152749061584473,8.721076483197976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.51123046875,0.0,1526.759521484375,1895.4371337890625,0.0,1739.3553466796875,0.899356484413147,1.0,0.0,3.0,1.0,0.0
17738940,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.800396203994751,0.1533705443143844,0.138498917222023,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8748061656951904,0.2022965550422668,0.1920029819011688,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.924609124660492,0.2367332875728607,0.1657482683658599,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8386019468307495,0.177560344338417,0.1686883866786956,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6872455477714539,0.0962859988212585,0.4371120035648346,285.0615234375,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2359619140625,285.05810546875,1.0,0.2573970854282379,1.0,0.6499999761581421,0.0,1.0,-1.322622299194336,1.3226206302642822,1.767848857525678e-06,1.0045543909072876,1.0,1.0,0.0,34.16843032836914,25.0,35445.25390625,-0.0,209.1371612548828,1.0,282.1427001953125,284.4114074707031,297.2625732421875,299.57818603515625,293.1499938964844,293.1499938964844,281.8500061035156,31802.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035385966300964,1.0,0.0,0.0,3.7386746406555176,3.738698959350586,9.326714121016266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.29638671875,0.0,1601.9091796875,1895.4371337890625,0.0,1638.7901611328125,0.9225510954856871,1.0,0.0,3.0,1.0,0.0
