time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739000,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.800396203994751,0.1533705443143844,0.138498917222023,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8748061656951904,0.2022965550422668,0.1920029819011688,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.924609124660492,0.2367332875728607,0.1657482683658599,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8386019468307495,0.177560344338417,0.1686883866786956,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6872455477714539,0.0962859988212585,0.4371120035648346,285.0615234375,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2359619140625,285.05810546875,1.0,0.2573970854282379,1.0,0.6499999761581421,0.0,1.0,-1.322622299194336,1.3226206302642822,1.767848857525678e-06,1.0045543909072876,1.0,1.0,0.0,34.16843032836914,25.0,35445.25390625,-0.0,209.1371612548828,1.0,282.1427001953125,284.4114074707031,297.2625732421875,299.57818603515625,293.1499938964844,293.1499938964844,281.8500061035156,31802.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035385966300964,1.0,0.0,0.0,3.7386746406555176,3.738698959350586,9.326714121016266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.29638671875,0.0,1601.9091796875,1895.4371337890625,0.0,1638.7901611328125,0.9225510954856871,1.0,0.0,3.0,1.0,0.0
17739060,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8173893690109253,0.1536373794078827,0.1388483494520187,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8942087888717651,0.202886700630188,0.1926520615816116,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.947911500930786,0.2374932169914245,0.1663949191570282,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8559396862983704,0.1780331283807754,0.1692028045654297,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7009626030921936,0.0957830399274826,0.4347931742668152,284.84576416015625,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2236633300781,284.85107421875,1.0,0.2542061507701874,1.0,0.6499999761581421,0.0,1.0,-1.3224332332611084,1.3224314451217651,1.7675936305749929e-06,1.0046182870864868,0.847945511341095,0.847945511341095,0.0,31.678163528442383,25.0,35973.92578125,-0.0,203.4652099609375,1.0,281.8564758300781,284.2063903808594,297.36590576171875,299.7840881347656,293.1499938964844,293.1499938964844,282.1499938964844,40230.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164419293403625,1.0,0.0,0.0,3.648913145065308,3.648937940597534,8.884240969564416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.810546875,0.0,1563.60546875,1895.4371337890625,0.0,1742.846435546875,0.9069117307662964,1.0,0.0,3.0,1.0,0.0
17739120,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8173893690109253,0.1536373794078827,0.1388483494520187,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8942087888717651,0.202886700630188,0.1926520615816116,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.947911500930786,0.2374932169914245,0.1663949191570282,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8559396862983704,0.1780331283807754,0.1692028045654297,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7009626030921936,0.0957830399274826,0.4347931742668152,284.84576416015625,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2236633300781,284.85107421875,1.0,0.2542061507701874,1.0,0.6499999761581421,0.0,1.0,-1.3224332332611084,1.3224314451217651,1.7675936305749929e-06,1.0046182870864868,0.847945511341095,0.847945511341095,0.0,31.678163528442383,25.0,35973.92578125,-0.0,203.4652099609375,1.0,281.8564758300781,284.2063903808594,297.36590576171875,299.7840881347656,293.1499938964844,293.1499938964844,282.1499938964844,40230.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164419293403625,1.0,0.0,0.0,3.648913145065308,3.648937940597534,8.884240969564416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.810546875,0.0,1563.60546875,1895.4371337890625,0.0,1742.846435546875,0.9069117307662964,1.0,0.0,3.0,1.0,0.0
17739180,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8304333686828613,0.1543218940496444,0.1391815692186355,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9104918837547302,0.203801691532135,0.1932586282491684,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9656013250350952,0.2387209981679916,0.1670151054859161,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8705876469612122,0.1787929385900497,0.1696839034557342,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7115832567214966,0.0954433977603912,0.4324750304222107,285.064453125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2184753417969,285.06170654296875,1.0,0.2518149614334106,1.0,0.6499999761581421,0.0,1.0,-1.3220981359481812,1.322096347808838,1.7669525504970809e-06,1.0045233964920044,1.0,1.0,0.0,29.902814865112305,25.0,35657.4921875,0.0,199.35292053222656,1.0,282.1429443359375,284.4086303710937,297.3167724609375,299.64471435546875,293.1499938964844,293.1499938964844,281.8500061035156,32062.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703837513923645,1.0,0.0,0.0,3.764984130859375,3.7650084495544434,9.458441354581736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.76953125,0.0,1634.5084228515625,1895.4371337890625,0.0,1641.168701171875,0.9285663962364196,1.0,0.0,3.0,1.0,0.0
17739240,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8304333686828613,0.1543218940496444,0.1391815692186355,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9104918837547302,0.203801691532135,0.1932586282491684,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9656013250350952,0.2387209981679916,0.1670151054859161,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8705876469612122,0.1787929385900497,0.1696839034557342,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7115832567214966,0.0954433977603912,0.4324750304222107,285.064453125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2184753417969,285.06170654296875,1.0,0.2518149614334106,1.0,0.6499999761581421,0.0,1.0,-1.3220981359481812,1.322096347808838,1.7669525504970809e-06,1.0045233964920044,1.0,1.0,0.0,29.902814865112305,25.0,35657.4921875,0.0,199.35292053222656,1.0,282.1429443359375,284.4086303710937,297.3167724609375,299.64471435546875,293.1499938964844,293.1499938964844,281.8500061035156,32062.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703837513923645,1.0,0.0,0.0,3.764984130859375,3.7650084495544434,9.458441354581736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.76953125,0.0,1634.5084228515625,1895.4371337890625,0.0,1641.168701171875,0.9285663962364196,1.0,0.0,3.0,1.0,0.0
17739300,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8371759653091431,0.1546183973550796,0.1395235657691955,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.919458031654358,0.2042066901922226,0.1937113106250763,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9738494157791138,0.2392338365316391,0.1674568951129913,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8781778812408447,0.1791320592164993,0.1700608730316162,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7167062759399414,0.0952698141336441,0.4317498207092285,284.9190979003906,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2155456542969,284.8874816894531,1.0,0.2509094476699829,1.0,0.6499999761581421,0.0,1.0,-1.3231652975082395,1.3231635093688965,1.7696037275527488e-06,1.0054951906204224,0.9316835999488832,0.9316835999488832,0.0,29.12122917175293,25.0,36466.30078125,0.0,197.9673767089844,1.0,281.8949584960937,284.2077941894531,297.4132080078125,299.8887023925781,293.1499938964844,293.1499938964844,281.8500061035156,34284.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712639331817627,1.0,0.0,0.0,3.79901385307312,3.799038887023926,9.630193744669668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.986328125,0.0,1692.003173828125,1895.4371337890625,0.0,1711.8919677734375,0.9360442757606506,1.0,0.0,3.0,1.0,0.0
17739360,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8416958451271057,0.1546646803617477,0.1396314203739166,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9257254004478456,0.2043699473142624,0.1939358711242675,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9791304469108582,0.239433616399765,0.1676658540964126,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8833926320075989,0.1792573928833007,0.1702394634485244,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7198134660720825,0.0949769765138626,0.4305554926395416,284.8499755859375,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2074584960937,284.8540344238281,1.0,0.2501072883605957,1.0,0.6499999761581421,0.0,1.0,-1.3225972652435305,1.322595477104187,1.7683645410215831e-06,1.0051673650741575,0.8585658669471741,0.8585658669471741,0.0,28.57888984680176,25.0,36241.76953125,0.0,196.54800415039065,1.0,281.85662841796875,284.2002868652344,297.4220275878906,299.85595703125,293.1499938964844,293.1499938964844,282.1499938964844,39784.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168063521385193,1.0,0.0,0.0,3.687286138534546,3.687311172485352,9.072081752492522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.0927734375,0.0,1603.650146484375,1895.4371337890625,0.0,1745.8253173828125,0.9151427149772644,1.0,0.0,3.0,1.0,0.0
17739420,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8510950207710266,0.1554972529411316,0.1401114463806152,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9381911754608154,0.2052497416734695,0.1945434957742691,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9889240264892578,0.2405969798564911,0.1682666987180709,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8938135504722595,0.1799947470426559,0.1707339733839035,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7257952094078064,0.0946541577577591,0.4284865856170654,285.06591796875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2032470703125,285.0643920898437,1.0,0.2488262355327606,1.0,0.6499999761581421,0.0,1.0,-1.322731852531433,1.3227300643920898,1.7688701063889312e-06,1.0054781436920166,1.0,1.0,0.0,27.605323791503903,25.0,35903.484375,0.0,194.4039001464844,1.0,282.1425170898437,284.4043273925781,297.37567138671875,299.71905517578125,293.1499938964844,293.1499938964844,281.8500061035156,32446.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045523524284363,1.0,0.0,0.0,3.7956862449646,3.795711040496826,9.61333057603042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.00146484375,0.0,1673.720947265625,1895.4371337890625,0.0,1646.8629150390625,0.9354560971260072,1.0,0.0,3.0,1.0,0.0
17739480,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8510950207710266,0.1554972529411316,0.1401114463806152,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9381911754608154,0.2052497416734695,0.1945434957742691,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9889240264892578,0.2405969798564911,0.1682666987180709,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8938135504722595,0.1799947470426559,0.1707339733839035,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7257952094078064,0.0946541577577591,0.4284865856170654,285.06591796875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2032470703125,285.0643920898437,1.0,0.2488262355327606,1.0,0.6499999761581421,0.0,1.0,-1.322731852531433,1.3227300643920898,1.7688701063889312e-06,1.0054781436920166,1.0,1.0,0.0,27.605323791503903,25.0,35903.484375,0.0,194.4039001464844,1.0,282.1425170898437,284.4043273925781,297.37567138671875,299.71905517578125,293.1499938964844,293.1499938964844,281.8500061035156,32446.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045523524284363,1.0,0.0,0.0,3.7956862449646,3.795711040496826,9.61333057603042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.00146484375,0.0,1673.720947265625,1895.4371337890625,0.0,1646.8629150390625,0.9354560971260072,1.0,0.0,3.0,1.0,0.0
17739540,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8595236539840698,0.1560172587633133,0.1407438665628433,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9486013054847716,0.2057913839817047,0.1952172517776489,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9964540600776672,0.2412563413381576,0.1688966304063797,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9027665853500366,0.1804426908493042,0.1712958663702011,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7306579351425171,0.0942039191722869,0.4267445206642151,284.85369873046875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19354248046875,284.8571472167969,1.0,0.2479456514120102,1.0,0.6499999761581421,0.0,1.0,-1.323641657829285,1.3236398696899414,1.7712876569930811e-06,1.0064777135849,0.869870662689209,0.869870662689209,0.0,26.86571311950684,25.0,36537.5390625,0.0,193.0535430908203,1.0,281.8559875488281,284.1940002441406,297.4806213378906,299.9321594238281,293.1499938964844,293.1499938964844,282.1499938964844,39392.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175968289375305,1.0,0.0,0.0,3.727338552474976,3.72736382484436,9.270239615943864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.53173828125,0.0,1646.8448486328125,1895.4371337890625,0.0,1752.294189453125,0.9238582253456116,1.0,0.0,3.0,1.0,0.0
17739600,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8595236539840698,0.1560172587633133,0.1407438665628433,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9486013054847716,0.2057913839817047,0.1952172517776489,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9964540600776672,0.2412563413381576,0.1688966304063797,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9027665853500366,0.1804426908493042,0.1712958663702011,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7306579351425171,0.0942039191722869,0.4267445206642151,284.85369873046875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19354248046875,284.8571472167969,1.0,0.2479456514120102,1.0,0.6499999761581421,0.0,1.0,-1.323641657829285,1.3236398696899414,1.7712876569930811e-06,1.0064777135849,0.869870662689209,0.869870662689209,0.0,26.86571311950684,25.0,36537.5390625,0.0,193.0535430908203,1.0,281.8559875488281,284.1940002441406,297.4806213378906,299.9321594238281,293.1499938964844,293.1499938964844,282.1499938964844,39392.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175968289375305,1.0,0.0,0.0,3.727338552474976,3.72736382484436,9.270239615943864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.53173828125,0.0,1646.8448486328125,1895.4371337890625,0.0,1752.294189453125,0.9238582253456116,1.0,0.0,3.0,1.0,0.0
17739660,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8421089053153992,0.1569316387176513,0.1414507180452346,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9252811670303344,0.2067298889160156,0.1959166973829269,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9792453050613404,0.2429459989070892,0.1696535795927047,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8828568458557129,0.1811225861310959,0.1718844175338745,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7143369317054749,0.0938540324568748,0.4252671301364898,285.0661315917969,284.95001220703125,295.53192138671875,294.4696044921875,295.52996826171875,297.1923828125,285.0591125488281,1.0,0.2466261982917785,1.0,0.6499999761581421,0.0,1.0,-1.2954808473587036,1.29547917842865,1.7069213527065583e-06,0.9861939549446106,1.0,1.0,0.0,28.57420921325684,25.0,35721.68359375,0.0,191.542724609375,1.0,282.1428527832031,284.3876953125,297.4340515136719,299.7908020019531,293.1499938964844,293.1499938964844,281.8500061035156,32975.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054064273834229,1.0,0.0,0.0,3.825192213058472,3.825217485427856,9.763372190718655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8447265625,0.0,1713.234619140625,1895.4371337890625,0.0,1653.6783447265625,0.942008137702942,1.0,0.0,3.0,1.0,0.0
17739720,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8421089053153992,0.1569316387176513,0.1414507180452346,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9252811670303344,0.2067298889160156,0.1959166973829269,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9792453050613404,0.2429459989070892,0.1696535795927047,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8828568458557129,0.1811225861310959,0.1718844175338745,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7143369317054749,0.0938540324568748,0.4252671301364898,285.0661315917969,284.95001220703125,295.53192138671875,294.4696044921875,295.52996826171875,297.1923828125,285.0591125488281,1.0,0.2466261982917785,1.0,0.6499999761581421,0.0,1.0,-1.2954808473587036,1.29547917842865,1.7069213527065583e-06,0.9861939549446106,1.0,1.0,0.0,28.57420921325684,25.0,35721.68359375,0.0,191.542724609375,1.0,282.1428527832031,284.3876953125,297.4340515136719,299.7908020019531,293.1499938964844,293.1499938964844,281.8500061035156,32975.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054064273834229,1.0,0.0,0.0,3.825192213058472,3.825217485427856,9.763372190718655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8447265625,0.0,1713.234619140625,1895.4371337890625,0.0,1653.6783447265625,0.942008137702942,1.0,0.0,3.0,1.0,0.0
17739780,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8675698041915894,0.1575599014759063,0.1420865654945373,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.957377552986145,0.2071970105171203,0.1965444982051849,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9904713034629822,0.2448386698961258,0.1619169563055038,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9107901453971864,0.1815628558397293,0.1723383218050003,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7329606413841248,0.0934372246265411,0.4231833815574646,284.8533630371094,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1932373046875,284.8558044433594,1.0,0.2464790493249893,1.0,0.6499999761581421,0.0,1.0,-1.3187192678451538,1.3187175989151,1.7595026520211832e-06,1.002469539642334,0.8743879795074463,0.8743879795074463,0.0,26.260210037231445,28.0,36650.265625,0.0,189.5248413085937,1.0,281.856689453125,284.1854248046875,297.5351257324219,299.9947204589844,293.1499938964844,293.1499938964844,282.1499938964844,39473.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175467014312744,1.0,0.0,0.0,3.752884149551392,3.752909898757935,9.397743951922166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.904296875,0.0,1677.39306640625,1895.4371337890625,0.0,1751.8836669921875,0.9295858144760132,1.0,0.0,3.0,1.0,0.0
17739840,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8675698041915894,0.1575599014759063,0.1420865654945373,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.957377552986145,0.2071970105171203,0.1965444982051849,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9904713034629822,0.2448386698961258,0.1619169563055038,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9107901453971864,0.1815628558397293,0.1723383218050003,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7329606413841248,0.0934372246265411,0.4231833815574646,284.8533630371094,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1932373046875,284.8558044433594,1.0,0.2464790493249893,1.0,0.6499999761581421,0.0,1.0,-1.3187192678451538,1.3187175989151,1.7595026520211832e-06,1.002469539642334,0.8743879795074463,0.8743879795074463,0.0,26.260210037231445,28.0,36650.265625,0.0,189.5248413085937,1.0,281.856689453125,284.1854248046875,297.5351257324219,299.9947204589844,293.1499938964844,293.1499938964844,282.1499938964844,39473.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175467014312744,1.0,0.0,0.0,3.752884149551392,3.752909898757935,9.397743951922166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.904296875,0.0,1677.39306640625,1895.4371337890625,0.0,1751.8836669921875,0.9295858144760132,1.0,0.0,3.0,1.0,0.0
17739900,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.865760087966919,0.1579396575689315,0.1423138380050659,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9549668431282043,0.20746511220932,0.1967007219791412,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9912855625152588,0.2461061775684356,0.1637029647827148,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.908441960811615,0.1818026453256607,0.1724848002195358,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7305930256843567,0.093228243291378,0.4220663607120514,285.00262451171875,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1953430175781,285.0356750488281,1.0,0.2465931326150894,1.0,0.6499999761581421,0.0,1.0,-1.3168833255767822,1.316881537437439,1.7557350702190888e-06,1.0016534328460691,0.9606077671051024,0.9606077671051024,0.0,26.463438034057617,28.0,36044.7109375,0.0,189.8233795166016,1.0,282.1024475097656,284.38775634765625,297.4691772460937,299.7865905761719,293.1499938964844,293.1499938964844,282.1499938964844,35845.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087404131889343,1.0,0.0,0.0,3.7427167892456055,3.742741823196411,9.346892397843476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.7578125,0.0,1637.60546875,1895.4371337890625,0.0,1680.4017333984375,0.9284913539886476,1.0,0.0,3.0,1.0,0.0
17739960,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8655865788459778,0.1586116850376129,0.1428186893463134,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9542436599731444,0.2079837918281555,0.197102352976799,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9916988015174866,0.2470742017030716,0.1646445393562317,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.907753884792328,0.1822590976953506,0.1728408187627792,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7293500900268555,0.0931411013007164,0.4214827418327331,285.0733337402344,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1982421875,285.0738525390625,1.0,0.2470989525318145,1.0,0.6499999761581421,0.0,1.0,-1.3188259601593018,1.3188241720199585,1.760437953635119e-06,1.00330650806427,1.0,1.0,0.0,26.613672256469727,31.0,36279.625,0.0,190.8268585205078,1.0,282.1429443359375,284.402099609375,297.4908752441406,299.8560791015625,293.1499938964844,293.1499938964844,281.8500061035156,33187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047891020774841,1.0,0.0,0.0,3.83761215209961,3.837637424468994,9.82687424766482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.63818359375,0.0,1729.958740234375,1895.4371337890625,0.0,1648.751220703125,0.9454022645950316,1.0,0.0,3.0,1.0,0.0
17740020,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8623601794242859,0.1593635827302932,0.1437077671289444,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9493939280509948,0.2085027992725372,0.1977943480014801,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9948844909667968,0.2475974559783935,0.1696574985980987,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9032765626907348,0.1827110648155212,0.1734500676393509,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7247298955917358,0.0927377790212631,0.4201681017875671,284.8681640625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1888732910156,284.8712158203125,1.0,0.2489519119262695,1.0,0.6499999761581421,0.0,1.0,-1.3258976936340332,1.32589590549469,1.7774822254068567e-06,1.009164571762085,0.8924261331558228,0.8924261331558228,0.0,27.23568725585937,34.0,37107.578125,0.0,194.6703643798828,1.0,281.855712890625,284.1913146972656,297.599853515625,300.08172607421875,293.1499938964844,293.1499938964844,281.54998779296875,38605.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179526090621948,1.0,0.0,0.0,3.790505170822144,3.790530920028688,9.58710415943642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.98193359375,0.0,1715.4248046875,1895.4371337890625,0.0,1755.208740234375,0.9375932812690736,1.0,0.0,3.0,1.0,0.0
17740080,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8623601794242859,0.1593635827302932,0.1437077671289444,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9493939280509948,0.2085027992725372,0.1977943480014801,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9948844909667968,0.2475974559783935,0.1696574985980987,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9032765626907348,0.1827110648155212,0.1734500676393509,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7247298955917358,0.0927377790212631,0.4201681017875671,284.8681640625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1888732910156,284.8712158203125,1.0,0.2489519119262695,1.0,0.6499999761581421,0.0,1.0,-1.3258976936340332,1.32589590549469,1.7774822254068567e-06,1.009164571762085,0.8924261331558228,0.8924261331558228,0.0,27.23568725585937,34.0,37107.578125,0.0,194.6703643798828,1.0,281.855712890625,284.1913146972656,297.599853515625,300.08172607421875,293.1499938964844,293.1499938964844,281.54998779296875,38605.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179526090621948,1.0,0.0,0.0,3.790505170822144,3.790530920028688,9.58710415943642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.98193359375,0.0,1715.4248046875,1895.4371337890625,0.0,1755.208740234375,0.9375932812690736,1.0,0.0,3.0,1.0,0.0
17740140,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8481366634368896,0.1597678512334823,0.1441345363855362,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9304591417312622,0.2086623162031173,0.1980291306972503,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9854066371917723,0.2463258504867553,0.1727339178323745,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8870376348495483,0.1828330308198928,0.1736508458852768,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.7109890580177307,0.0921192094683647,0.4178166091442108,284.8208923339844,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1644287109375,284.84649658203125,1.0,0.251505047082901,1.0,0.6499999761581421,0.0,1.0,-1.3275115489959717,1.3275097608566284,1.7816561239669682e-06,1.0107953548431396,0.766589879989624,0.766589879989624,0.0,28.945554733276367,37.0,37123.2421875,0.0,199.13856506347656,1.0,281.5579833984375,284.20928955078125,297.61151123046875,300.1123046875,293.1499938964844,293.1499938964844,281.8500061035156,48018.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266116142272949,1.0,0.0,0.0,3.325787305831909,3.325810432434082,7.380439228654723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.51513671875,0.0,1283.431396484375,1895.4371337890625,0.0,1826.7591552734373,0.84515380859375,1.0,0.0,3.0,1.0,0.0
17740200,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8481366634368896,0.1597678512334823,0.1441345363855362,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9304591417312622,0.2086623162031173,0.1980291306972503,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9854066371917723,0.2463258504867553,0.1727339178323745,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8870376348495483,0.1828330308198928,0.1736508458852768,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.7109890580177307,0.0921192094683647,0.4178166091442108,284.8208923339844,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1644287109375,284.84649658203125,1.0,0.251505047082901,1.0,0.6499999761581421,0.0,1.0,-1.3275115489959717,1.3275097608566284,1.7816561239669682e-06,1.0107953548431396,0.766589879989624,0.766589879989624,0.0,28.945554733276367,37.0,37123.2421875,0.0,199.13856506347656,1.0,281.5579833984375,284.20928955078125,297.61151123046875,300.1123046875,293.1499938964844,293.1499938964844,281.8500061035156,48018.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266116142272949,1.0,0.0,0.0,3.325787305831909,3.325810432434082,7.380439228654723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.51513671875,0.0,1283.431396484375,1895.4371337890625,0.0,1826.7591552734373,0.84515380859375,1.0,0.0,3.0,1.0,0.0
17740260,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8350917100906372,0.1611402481794357,0.1451938450336456,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.911794900894165,0.2096019834280014,0.1987801641225814,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9688224792480468,0.2469185441732406,0.1728526055812835,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8713220953941345,0.1836383193731308,0.1742997616529464,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6962387561798096,0.0918451771140098,0.4164612293243408,285.0399169921875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1608581542969,285.03466796875,1.0,0.254459947347641,1.0,0.6499999761581421,0.0,1.0,-1.329268217086792,1.3292664289474487,1.785904146345274e-06,1.0122404098510742,0.9282058477401732,0.9282058477401732,0.0,30.92909240722656,40.0,37168.1640625,0.0,204.1999664306641,1.0,281.8404846191406,284.36456298828125,297.56793212890625,299.9846496582031,293.1499938964844,293.1499938964844,281.54998779296875,31864.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109472751617432,1.0,0.0,0.0,3.524491786956787,3.524513959884644,8.288697586067428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.42138671875,0.0,1368.08984375,1895.4371337890625,0.0,1698.19482421875,0.8742456436157227,1.0,0.0,3.0,1.0,0.0
17740320,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8350917100906372,0.1611402481794357,0.1451938450336456,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.911794900894165,0.2096019834280014,0.1987801641225814,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9688224792480468,0.2469185441732406,0.1728526055812835,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8713220953941345,0.1836383193731308,0.1742997616529464,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6962387561798096,0.0918451771140098,0.4164612293243408,285.0399169921875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1608581542969,285.03466796875,1.0,0.254459947347641,1.0,0.6499999761581421,0.0,1.0,-1.329268217086792,1.3292664289474487,1.785904146345274e-06,1.0122404098510742,0.9282058477401732,0.9282058477401732,0.0,30.92909240722656,40.0,37168.1640625,0.0,204.1999664306641,1.0,281.8404846191406,284.36456298828125,297.56793212890625,299.9846496582031,293.1499938964844,293.1499938964844,281.54998779296875,31864.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109472751617432,1.0,0.0,0.0,3.524491786956787,3.524513959884644,8.288697586067428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.42138671875,0.0,1368.08984375,1895.4371337890625,0.0,1698.19482421875,0.8742456436157227,1.0,0.0,3.0,1.0,0.0
17740380,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8220934271812439,0.1620286107063293,0.1462738811969757,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8945893049240112,0.2100947350263595,0.1995249837636947,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9502338171005248,0.2471717447042465,0.1732594966888427,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8558271527290344,0.1840589046478271,0.1749517917633056,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6813705563545227,0.0914093703031539,0.4153031706809997,284.8639221191406,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1524353027344,284.8775634765625,1.0,0.2577999532222748,1.0,0.6499999761581421,0.0,1.0,-1.331342101097107,1.3313403129577637,1.7910193719217204e-06,1.0140460729599,0.7927873730659485,0.7927873730659485,0.0,33.21430206298828,43.0,37510.48828125,0.0,210.1152801513672,1.0,281.55841064453125,284.22515869140625,297.676025390625,300.1861877441406,293.1499938964844,293.1499938964844,281.8500061035156,42115.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218141555786133,1.0,0.0,0.0,3.3471031188964844,3.34712553024292,7.475349548258237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.02978515625,0.0,1263.5264892578125,1895.4371337890625,0.0,1786.973876953125,0.8427914381027222,1.0,0.0,3.0,1.0,0.0
17740440,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8220934271812439,0.1620286107063293,0.1462738811969757,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8945893049240112,0.2100947350263595,0.1995249837636947,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9502338171005248,0.2471717447042465,0.1732594966888427,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8558271527290344,0.1840589046478271,0.1749517917633056,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6813705563545227,0.0914093703031539,0.4153031706809997,284.8639221191406,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1524353027344,284.8775634765625,1.0,0.2577999532222748,1.0,0.6499999761581421,0.0,1.0,-1.331342101097107,1.3313403129577637,1.7910193719217204e-06,1.0140460729599,0.7927873730659485,0.7927873730659485,0.0,33.21430206298828,43.0,37510.48828125,0.0,210.1152801513672,1.0,281.55841064453125,284.22515869140625,297.676025390625,300.1861877441406,293.1499938964844,293.1499938964844,281.8500061035156,42115.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218141555786133,1.0,0.0,0.0,3.3471031188964844,3.34712553024292,7.475349548258237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.02978515625,0.0,1263.5264892578125,1895.4371337890625,0.0,1786.973876953125,0.8427914381027222,1.0,0.0,3.0,1.0,0.0
17740500,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8151657581329346,0.1626208275556564,0.1467114239931106,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8858646154403687,0.2104299366474151,0.1997779458761215,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9398514032363892,0.2474486678838729,0.1733682006597519,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8479589223861694,0.1843565851449966,0.1751791685819625,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6737537384033203,0.0912408083677291,0.4145238995552063,285.02764892578125,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1497802734375,285.052978515625,1.0,0.259537011384964,1.0,0.6499999761581421,0.0,1.0,-1.331637620925903,1.33163583278656,1.7917561763169942e-06,1.0143108367919922,0.8973912000656128,0.8973912000656128,0.0,34.486083984375,43.0,37210.25390625,0.0,213.1039276123047,1.0,281.7942199707031,284.4021301269531,297.6175842285156,300.0010070800781,293.1499938964844,293.1499938964844,281.8500061035156,34446.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134968042373657,1.0,0.0,0.0,3.395642042160034,3.3956634998321533,7.693733437008632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.98388671875,0.0,1257.3568115234375,1895.4371337890625,0.0,1718.8516845703125,0.850834310054779,1.0,0.0,3.0,1.0,0.0
17740560,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8096534609794617,0.1634318381547927,0.1474136114120483,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8788338303565979,0.2109369039535522,0.2002468258142471,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9312583208084106,0.2479632645845413,0.1737042367458343,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8416933417320251,0.1848091930150985,0.1756018698215484,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6675372123718262,0.0911597311496734,0.414233386516571,285.0588073730469,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1507568359375,285.0527038574219,1.0,0.2613625526428222,1.0,0.6499999761581421,0.0,1.0,-1.3336044549942017,1.3336026668548584,1.7965097640626482e-06,1.0159060955047607,0.953873574733734,0.953873574733734,0.0,35.671531677246094,46.0,37525.18359375,0.0,216.50865173339844,1.0,281.84051513671875,284.3734130859375,297.6438293457031,300.08221435546875,293.1499938964844,293.1499938964844,281.54998779296875,30761.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103739976882935,1.0,0.0,0.0,3.5470640659332275,3.547086238861084,8.395206236855302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.60888671875,0.0,1383.54638671875,1895.4371337890625,0.0,1693.56494140625,0.8785157203674316,1.0,0.0,3.0,1.0,0.0
17740620,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7969393730163574,0.1643596887588501,0.1485479027032852,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8639217615127563,0.2113083004951477,0.2009042352437973,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9127588272094728,0.2481198161840438,0.1740910559892654,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8284578323364258,0.1851633936166763,0.1762138605117797,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.654682993888855,0.0907331332564354,0.4132180213928222,284.8597717285156,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1436767578125,284.8702087402344,1.0,0.2651263177394867,1.0,0.6499999761581421,0.0,1.0,-1.3357378244400024,1.3357359170913696,1.8017110505752496e-06,1.0176751613616943,0.8088064789772034,0.8088064789772034,0.0,38.3401985168457,49.0,37965.4921875,0.0,223.3553009033203,1.0,281.5585327148437,284.2015380859375,297.7444152832031,300.28594970703125,293.1499938964844,293.1499938964844,281.8500061035156,41026.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234137058258057,1.0,0.0,0.0,3.421529769897461,3.421552419662476,7.81149083195487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.06689453125,0.0,1328.78076171875,1895.4371337890625,0.0,1800.1998291015625,0.857579231262207,1.0,0.0,3.0,1.0,0.0
17740680,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7969393730163574,0.1643596887588501,0.1485479027032852,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8639217615127563,0.2113083004951477,0.2009042352437973,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9127588272094728,0.2481198161840438,0.1740910559892654,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8284578323364258,0.1851633936166763,0.1762138605117797,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.654682993888855,0.0907331332564354,0.4132180213928222,284.8597717285156,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1436767578125,284.8702087402344,1.0,0.2651263177394867,1.0,0.6499999761581421,0.0,1.0,-1.3357378244400024,1.3357359170913696,1.8017110505752496e-06,1.0176751613616943,0.8088064789772034,0.8088064789772034,0.0,38.3401985168457,49.0,37965.4921875,0.0,223.3553009033203,1.0,281.5585327148437,284.2015380859375,297.7444152832031,300.28594970703125,293.1499938964844,293.1499938964844,281.8500061035156,41026.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234137058258057,1.0,0.0,0.0,3.421529769897461,3.421552419662476,7.81149083195487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.06689453125,0.0,1328.78076171875,1895.4371337890625,0.0,1800.1998291015625,0.857579231262207,1.0,0.0,3.0,1.0,0.0
17740740,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7855016589164734,0.1659222990274429,0.1497918218374252,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8506224751472473,0.2120567262172699,0.2015272825956344,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8972184062004089,0.2488066852092743,0.1744587868452072,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8163456320762634,0.1858548074960708,0.1768079400062561,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6433038115501404,0.0904692634940147,0.4121456444263458,285.05914306640625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14361572265625,285.0533752441406,1.0,0.2689641416072845,1.0,0.6499999761581421,0.0,1.0,-1.3378435373306274,1.3378417491912842,1.8067564724333351e-06,1.0193146467208862,0.9689983129501344,0.9689983129501344,0.0,41.09724807739258,52.0,37910.3203125,0.0,230.41510009765625,1.0,281.8412780761719,284.36260986328125,297.70391845703125,300.168212890625,293.1499938964844,293.1499938964844,281.54998779296875,30897.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125150561332703,1.0,0.0,0.0,3.5998101234436035,3.599832773208618,8.64674120748532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.21533203125,0.0,1440.3909912109375,1895.4371337890625,0.0,1710.884521484375,0.8905022144317627,1.0,0.0,3.0,1.0,0.0
17740800,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7855016589164734,0.1659222990274429,0.1497918218374252,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8506224751472473,0.2120567262172699,0.2015272825956344,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8972184062004089,0.2488066852092743,0.1744587868452072,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8163456320762634,0.1858548074960708,0.1768079400062561,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6433038115501404,0.0904692634940147,0.4121456444263458,285.05914306640625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14361572265625,285.0533752441406,1.0,0.2689641416072845,1.0,0.6499999761581421,0.0,1.0,-1.3378435373306274,1.3378417491912842,1.8067564724333351e-06,1.0193146467208862,0.9689983129501344,0.9689983129501344,0.0,41.09724807739258,52.0,37910.3203125,0.0,230.41510009765625,1.0,281.8412780761719,284.36260986328125,297.70391845703125,300.168212890625,293.1499938964844,293.1499938964844,281.54998779296875,30897.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125150561332703,1.0,0.0,0.0,3.5998101234436035,3.599832773208618,8.64674120748532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.21533203125,0.0,1440.3909912109375,1895.4371337890625,0.0,1710.884521484375,0.8905022144317627,1.0,0.0,3.0,1.0,0.0
