time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740860,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7763914465904236,0.1674895286560058,0.1513692140579223,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8396910429000854,0.2127460837364196,0.2023506760597229,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.884431004524231,0.2492482960224151,0.1749514490365982,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8056541681289673,0.1865304410457611,0.1775942891836166,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6341615319252014,0.09038857370615,0.4120527505874634,284.8567199707031,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1426086425781,284.8664245605469,1.0,0.2729650735855102,1.0,0.6499999761581421,0.0,1.0,-1.3421496152877808,1.3421478271484375,1.817143697735446e-06,1.0227116346359253,0.8211886882781982,0.8211886882781982,0.0,43.81777572631836,40.0,38439.36328125,0.0,238.25558471679688,1.0,281.5580749511719,284.183349609375,297.8020935058594,300.3714904785156,293.1499938964844,293.1499938964844,281.8500061035156,40687.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254563570022583,1.0,0.0,0.0,3.4880802631378174,3.4881036281585693,8.118321943584306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.5771484375,0.0,1393.892578125,1895.4371337890625,0.0,1817.1463623046875,0.8718541264533997,1.0,0.0,3.0,1.0,0.0
17740920,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7763914465904236,0.1674895286560058,0.1513692140579223,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8396910429000854,0.2127460837364196,0.2023506760597229,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.884431004524231,0.2492482960224151,0.1749514490365982,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8056541681289673,0.1865304410457611,0.1775942891836166,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6341615319252014,0.09038857370615,0.4120527505874634,284.8567199707031,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1426086425781,284.8664245605469,1.0,0.2729650735855102,1.0,0.6499999761581421,0.0,1.0,-1.3421496152877808,1.3421478271484375,1.817143697735446e-06,1.0227116346359253,0.8211886882781982,0.8211886882781982,0.0,43.81777572631836,40.0,38439.36328125,0.0,238.25558471679688,1.0,281.5580749511719,284.183349609375,297.8020935058594,300.3714904785156,293.1499938964844,293.1499938964844,281.8500061035156,40687.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254563570022583,1.0,0.0,0.0,3.4880802631378174,3.4881036281585693,8.118321943584306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.5771484375,0.0,1393.892578125,1895.4371337890625,0.0,1817.1463623046875,0.8718541264533997,1.0,0.0,3.0,1.0,0.0
17740980,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7867528796195984,0.1701054722070694,0.153323158621788,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.848164439201355,0.2143351286649704,0.2034829258918762,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8935760259628296,0.2507058382034302,0.1756515055894851,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.814261794090271,0.1880651265382766,0.1786992400884628,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6402042508125305,0.0910318940877914,0.4136520326137543,285.0682983398437,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15234375,285.0641174316406,1.0,0.271611750125885,1.0,0.6499999761581421,0.0,1.0,-1.3499372005462646,1.3499354124069214,1.8360016156293568e-06,1.028825283050537,0.990388035774231,0.990388035774231,0.0,42.37002944946289,28.0,38485.41796875,0.0,237.9308013916016,1.0,281.84185791015625,284.3594970703125,297.7657470703125,300.26104736328125,293.1499938964844,293.1499938964844,281.54998779296875,30965.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146594524383545,1.0,0.0,0.0,3.658578157424927,3.6586012840271,8.931367574405158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.82470703125,0.0,1504.9744873046875,1895.4371337890625,0.0,1728.307373046875,0.9038336277008056,1.0,0.0,3.0,1.0,0.0
17741040,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7867528796195984,0.1701054722070694,0.153323158621788,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.848164439201355,0.2143351286649704,0.2034829258918762,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8935760259628296,0.2507058382034302,0.1756515055894851,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.814261794090271,0.1880651265382766,0.1786992400884628,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6402042508125305,0.0910318940877914,0.4136520326137543,285.0682983398437,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15234375,285.0641174316406,1.0,0.271611750125885,1.0,0.6499999761581421,0.0,1.0,-1.3499372005462646,1.3499354124069214,1.8360016156293568e-06,1.028825283050537,0.990388035774231,0.990388035774231,0.0,42.37002944946289,28.0,38485.41796875,0.0,237.9308013916016,1.0,281.84185791015625,284.3594970703125,297.7657470703125,300.26104736328125,293.1499938964844,293.1499938964844,281.54998779296875,30965.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146594524383545,1.0,0.0,0.0,3.658578157424927,3.6586012840271,8.931367574405158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.82470703125,0.0,1504.9744873046875,1895.4371337890625,0.0,1728.307373046875,0.9038336277008056,1.0,0.0,3.0,1.0,0.0
17741100,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7993366718292236,0.1714541018009185,0.1545416563749313,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8598873615264893,0.2151941508054733,0.2042770236730575,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.90645432472229,0.2514414489269256,0.1761879473924636,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8252394795417786,0.1889061778783798,0.1794631332159042,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6490670442581177,0.0914898663759231,0.4152865707874298,284.9209289550781,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.15777587890625,284.8904724121094,1.0,0.2695853412151336,1.0,0.6499999761581421,0.0,1.0,-1.3558766841888428,1.3558748960494995,1.8505171510696528e-06,1.03353750705719,0.9125196933746338,0.9125196933746338,0.0,40.294410705566406,28.0,39420.66015625,0.0,235.4341583251953,1.0,281.5965576171875,284.1581115722656,297.8621826171875,300.5165405273437,293.1499938964844,293.1499938964844,281.54998779296875,33660.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239347696304321,1.0,0.0,0.0,3.7046499252319336,3.704674005508423,9.157725457953348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.84130859375,0.0,1577.05419921875,1895.4371337890625,0.0,1804.5167236328125,0.9141537547111512,1.0,0.0,3.0,1.0,0.0
17741160,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8148302435874939,0.1725843697786331,0.1555251628160476,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.875542163848877,0.2158788442611694,0.2048760801553726,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9247772097587584,0.2519094944000244,0.1765043288469314,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8393517136573792,0.1896010339260101,0.1800624728202819,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6611255407333374,0.0919279307126998,0.4167501330375671,284.86358642578125,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1597900390625,284.8706359863281,1.0,0.266781598329544,1.0,0.6499999761581421,0.0,1.0,-1.3606334924697876,1.3606317043304443,1.862187900769641e-06,1.0373018980026243,0.8493773341178894,0.8493773341178894,0.0,37.725341796875,25.0,39308.921875,0.0,231.31658935546875,1.0,281.5572509765625,284.1631774902344,297.8729553222656,300.4903259277344,293.1499938964844,293.1499938964844,281.8500061035156,39272.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285619974136353,1.0,0.0,0.0,3.5956807136535645,3.5957047939300537,8.626914791420859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.4326171875,0.0,1497.690673828125,1895.4371337890625,0.0,1843.0333251953125,0.8946585059165955,1.0,0.0,3.0,1.0,0.0
17741220,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8465672731399536,0.175778791308403,0.1579301059246063,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9108172059059144,0.2180402874946594,0.2064727842807769,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.964158833026886,0.253840684890747,0.1774764209985733,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.871417224407196,0.191697284579277,0.1816255748271942,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6889685392379761,0.0932868495583534,0.4212215542793274,285.0837707519531,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1736145019531,285.0823974609375,1.0,0.2627759277820587,1.0,0.6499999761581421,0.0,1.0,-1.373844027519226,1.3738421201705933,1.8948004480989768e-06,1.047700047492981,1.0,1.0,0.0,33.22010803222656,25.0,39393.54296875,0.0,225.86729431152344,1.0,281.8425598144531,284.3571472167969,297.84161376953125,300.3900146484375,293.1499938964844,293.1499938964844,281.54998779296875,31633.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719180166721344,1.0,0.0,0.0,3.74621844291687,3.74624252319336,9.36438993903721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.3798828125,0.0,1609.3436279296875,1895.4371337890625,0.0,1765.28125,0.9236931800842284,1.0,0.0,3.0,1.0,0.0
17741280,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8465672731399536,0.175778791308403,0.1579301059246063,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9108172059059144,0.2180402874946594,0.2064727842807769,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.964158833026886,0.253840684890747,0.1774764209985733,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.871417224407196,0.191697284579277,0.1816255748271942,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6889685392379761,0.0932868495583534,0.4212215542793274,285.0837707519531,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1736145019531,285.0823974609375,1.0,0.2627759277820587,1.0,0.6499999761581421,0.0,1.0,-1.373844027519226,1.3738421201705933,1.8948004480989768e-06,1.047700047492981,1.0,1.0,0.0,33.22010803222656,25.0,39393.54296875,0.0,225.86729431152344,1.0,281.8425598144531,284.3571472167969,297.84161376953125,300.3900146484375,293.1499938964844,293.1499938964844,281.54998779296875,31633.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719180166721344,1.0,0.0,0.0,3.74621844291687,3.74624252319336,9.36438993903721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.3798828125,0.0,1609.3436279296875,1895.4371337890625,0.0,1765.28125,0.9236931800842284,1.0,0.0,3.0,1.0,0.0
17741340,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8810293078422546,0.1787050813436508,0.160611942410469,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9510017037391664,0.2200464308261871,0.2083764672279358,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9959102869033812,0.2554363012313843,0.1786538511514663,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9060428142547609,0.1936731338500976,0.1834803521633148,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7177165150642395,0.0947339832782745,0.4271891117095947,284.8822326660156,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1839599609375,284.8861694335937,1.0,0.260514348745346,1.0,0.6499999761581421,0.0,1.0,-1.3901463747024536,1.3901443481445312,1.9356377833901206e-06,1.0606110095977783,0.8941042423248291,0.8941042423248291,0.0,29.766780853271484,28.0,40525.55859375,0.0,223.95977783203125,1.0,281.55615234375,284.1464538574219,297.9520568847656,300.6390380859375,293.1499938964844,293.1499938964844,281.25,37502.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342016100883484,1.0,0.0,0.0,3.733634471893311,3.733659505844116,9.301583077103714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.08056640625,0.0,1639.720703125,1895.4371337890625,0.0,1890.4049072265625,0.9242843389511108,1.0,0.0,3.0,1.0,0.0
17741400,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8810293078422546,0.1787050813436508,0.160611942410469,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9510017037391664,0.2200464308261871,0.2083764672279358,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9959102869033812,0.2554363012313843,0.1786538511514663,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9060428142547609,0.1936731338500976,0.1834803521633148,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7177165150642395,0.0947339832782745,0.4271891117095947,284.8822326660156,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1839599609375,284.8861694335937,1.0,0.260514348745346,1.0,0.6499999761581421,0.0,1.0,-1.3901463747024536,1.3901443481445312,1.9356377833901206e-06,1.0606110095977783,0.8941042423248291,0.8941042423248291,0.0,29.766780853271484,28.0,40525.55859375,0.0,223.95977783203125,1.0,281.55615234375,284.1464538574219,297.9520568847656,300.6390380859375,293.1499938964844,293.1499938964844,281.25,37502.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342016100883484,1.0,0.0,0.0,3.733634471893311,3.733659505844116,9.301583077103714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.08056640625,0.0,1639.720703125,1895.4371337890625,0.0,1890.4049072265625,0.9242843389511108,1.0,0.0,3.0,1.0,0.0
17741460,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8081655502319336,0.1818721294403076,0.1634319871664047,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8622195720672607,0.2228202670812606,0.2109040319919586,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.9078113436698914,0.2597669959068298,0.1811668127775192,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.8280013203620911,0.1959875524044037,0.1857584565877914,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.6542685031890869,0.0959450602531433,0.4355516731739044,284.7934875488281,284.95001220703125,296.3196105957031,294.939453125,296.3163757324219,297.1987609863281,284.802978515625,1.0,0.2567102611064911,1.0,0.6499999761581421,0.0,1.0,-1.2522263526916504,1.252224683761597,1.6121200587804196e-06,0.956193745136261,0.7427797913551331,0.7427797913551331,0.0,40.08555603027344,31.0,37955.70703125,0.0,222.91378784179688,1.0,281.2586975097656,284.1061096191406,297.9582824707031,300.6345520019531,293.1499938964844,293.1499938964844,281.54998779296875,49921.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424023151397705,1.0,0.0,0.0,3.2602884769439697,3.2603113651275635,7.092598366398306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.10107421875,0.0,1234.3231201171875,1895.4371337890625,0.0,1960.0894775390625,0.8306571841239929,1.0,0.0,3.0,1.0,0.0
17741520,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8081655502319336,0.1818721294403076,0.1634319871664047,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8622195720672607,0.2228202670812606,0.2109040319919586,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.9078113436698914,0.2597669959068298,0.1811668127775192,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.8280013203620911,0.1959875524044037,0.1857584565877914,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.6542685031890869,0.0959450602531433,0.4355516731739044,284.7934875488281,284.95001220703125,296.3196105957031,294.939453125,296.3163757324219,297.1987609863281,284.802978515625,1.0,0.2567102611064911,1.0,0.6499999761581421,0.0,1.0,-1.2522263526916504,1.252224683761597,1.6121200587804196e-06,0.956193745136261,0.7427797913551331,0.7427797913551331,0.0,40.08555603027344,31.0,37955.70703125,0.0,222.91378784179688,1.0,281.2586975097656,284.1061096191406,297.9582824707031,300.6345520019531,293.1499938964844,293.1499938964844,281.54998779296875,49921.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424023151397705,1.0,0.0,0.0,3.2602884769439697,3.2603113651275635,7.092598366398306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.10107421875,0.0,1234.3231201171875,1895.4371337890625,0.0,1960.0894775390625,0.8306571841239929,1.0,0.0,3.0,1.0,0.0
17741580,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.912673830986023,0.1856245696544647,0.1665001064538955,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9794299602508544,0.2253825515508651,0.2131624817848205,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9916709661483764,0.2660356163978576,0.1645778268575668,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9373568296432496,0.1986022889614105,0.1878668516874313,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7396387457847595,0.0980385690927505,0.4408824145793915,285.06903076171875,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2286071777344,285.06011962890625,1.0,0.2608962953090668,1.0,0.6499999761581421,0.0,1.0,-1.407773733139038,1.4077718257904053,1.980228944375994e-06,1.0743547677993774,0.9612860083580016,0.9612860083580016,0.0,28.081684112548828,49.0,41062.75390625,0.0,226.730697631836,1.0,281.5399475097656,284.31317138671875,297.942138671875,300.5812072753906,293.1499938964844,293.1499938964844,281.25,30007.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276387810707092,1.0,0.0,0.0,3.5442354679107666,3.544257402420044,8.381821885450336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.03564453125,0.0,1375.1124267578125,1895.4371337890625,0.0,1835.3231201171875,0.8763295412063599,1.0,0.0,3.0,1.0,0.0
17741640,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.912673830986023,0.1856245696544647,0.1665001064538955,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9794299602508544,0.2253825515508651,0.2131624817848205,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9916709661483764,0.2660356163978576,0.1645778268575668,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9373568296432496,0.1986022889614105,0.1878668516874313,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7396387457847595,0.0980385690927505,0.4408824145793915,285.06903076171875,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2286071777344,285.06011962890625,1.0,0.2608962953090668,1.0,0.6499999761581421,0.0,1.0,-1.407773733139038,1.4077718257904053,1.980228944375994e-06,1.0743547677993774,0.9612860083580016,0.9612860083580016,0.0,28.081684112548828,49.0,41062.75390625,0.0,226.730697631836,1.0,281.5399475097656,284.31317138671875,297.942138671875,300.5812072753906,293.1499938964844,293.1499938964844,281.25,30007.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276387810707092,1.0,0.0,0.0,3.5442354679107666,3.544257402420044,8.381821885450336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.03564453125,0.0,1375.1124267578125,1895.4371337890625,0.0,1835.3231201171875,0.8763295412063599,1.0,0.0,3.0,1.0,0.0
17741700,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9088127613067628,0.1872588396072387,0.1681176275014877,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9747523665428162,0.2264982908964157,0.2143234610557556,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.99360591173172,0.2686252892017364,0.1693595945835113,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.932020366191864,0.1997528672218322,0.189060628414154,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7371891736984253,0.0989989042282104,0.4454979002475738,284.9257507324219,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2384033203125,284.9014587402344,1.0,0.2646030783653259,1.0,0.6499999761581421,0.0,1.0,-1.4238107204437256,1.4238086938858032,2.0214681626384845e-06,1.0869497060775757,0.8855337500572205,0.8855337500572205,0.0,28.96641731262207,49.0,42210.02734375,0.0,235.15576171875,1.0,281.2991638183594,284.1304931640625,298.0492248535156,300.8584289550781,293.1499938964844,293.1499938964844,281.25,33480.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372307181358337,1.0,0.0,0.0,3.583306074142456,3.58332896232605,8.56763790579862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.94482421875,0.0,1441.72314453125,1895.4371337890625,0.0,1916.0362548828125,0.8866137266159058,1.0,0.0,3.0,1.0,0.0
17741760,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8970661163330078,0.1886972039937973,0.169514462351799,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9617738723754884,0.227487027645111,0.2153439670801162,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9968307614326476,0.2695217728614807,0.1795586198568344,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.917686402797699,0.2007745951414108,0.1901170462369918,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7291108965873718,0.0998992472887039,0.4498772621154785,284.9024658203125,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2377319335937,284.9141540527344,1.0,0.2699580788612366,1.0,0.6499999761581421,0.0,1.0,-1.4454761743545532,1.4454740285873413,2.0782028968824307e-06,1.1040992736816406,0.8520085215568542,0.8520085215568542,0.0,30.75422477722168,52.0,42551.38671875,0.0,248.2705841064453,1.0,281.2583312988281,284.1582336425781,298.0706481933594,300.8637390136719,293.1499938964844,293.1499938964844,281.54998779296875,37858.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428569793701172,1.0,0.0,0.0,3.4976894855499268,3.4977123737335205,8.163112852344057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.6376953125,0.0,1383.552490234375,1895.4371337890625,0.0,1963.9796142578125,0.8726483583450317,1.0,0.0,3.0,1.0,0.0
17741820,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8767815828323364,0.1925333887338638,0.1727952510118484,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.9357327222824096,0.2302931398153305,0.2178590297698974,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9870969653129578,0.2689207196235657,0.1884392946958542,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.8939917683601379,0.2035197466611862,0.1926136910915374,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7144762277603149,0.1020903959870338,0.4597052931785583,285.12225341796875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2369079589844,285.12139892578125,1.0,0.278589516878128,1.0,0.6499999761581421,0.0,1.0,-1.4784303903579712,1.4784282445907593,2.166605099773733e-06,1.130312204360962,1.0,1.0,0.0,34.390480041503906,55.0,43262.9296875,0.0,271.12701416015625,1.0,281.5422668457031,284.3312683105469,298.0655212402344,300.8404846191406,293.1499938964844,293.1499938964844,281.25,30949.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393354177474976,1.0,0.0,0.0,3.7082133293151855,3.7082369327545166,9.175350896839518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.82470703125,0.0,1560.51513671875,1895.4371337890625,0.0,1933.9207763671875,0.9143166542053224,1.0,0.0,3.0,1.0,0.0
17741880,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8767815828323364,0.1925333887338638,0.1727952510118484,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.9357327222824096,0.2302931398153305,0.2178590297698974,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9870969653129578,0.2689207196235657,0.1884392946958542,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.8939917683601379,0.2035197466611862,0.1926136910915374,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7144762277603149,0.1020903959870338,0.4597052931785583,285.12225341796875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2369079589844,285.12139892578125,1.0,0.278589516878128,1.0,0.6499999761581421,0.0,1.0,-1.4784303903579712,1.4784282445907593,2.166605099773733e-06,1.130312204360962,1.0,1.0,0.0,34.390480041503906,55.0,43262.9296875,0.0,271.12701416015625,1.0,281.5422668457031,284.3312683105469,298.0655212402344,300.8404846191406,293.1499938964844,293.1499938964844,281.25,30949.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393354177474976,1.0,0.0,0.0,3.7082133293151855,3.7082369327545166,9.175350896839518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.82470703125,0.0,1560.51513671875,1895.4371337890625,0.0,1933.9207763671875,0.9143166542053224,1.0,0.0,3.0,1.0,0.0
17741940,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8565024137496948,0.1959136575460434,0.1762100309133529,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9083755612373352,0.2328374981880188,0.2205914556980133,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9598169922828674,0.2690542042255401,0.1885136216878891,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8711495399475098,0.2060163617134094,0.1952854692935943,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6979814171791077,0.1041773408651351,0.4701751172542572,284.9149169921875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.240234375,284.9164123535156,1.0,0.2865883409976959,1.0,0.6499999761581421,0.0,1.0,-1.5011496543884275,1.5011473894119265,2.228847733931616e-06,1.1482874155044556,0.9294707775115968,0.9294707775115968,0.0,38.59198760986328,58.0,44781.68359375,0.0,291.9372863769531,1.0,281.2557373046875,284.0992431640625,298.1709289550781,301.1161193847656,293.1499938964844,293.1499938964844,280.95001220703125,35341.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574809193611145,1.0,0.0,0.0,3.761860609054565,3.761885643005371,9.442754844712908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.84130859375,0.0,1656.1419677734375,1895.4371337890625,0.0,2090.51416015625,0.9293110370635986,1.0,0.0,3.0,1.0,0.0
17742000,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8565024137496948,0.1959136575460434,0.1762100309133529,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9083755612373352,0.2328374981880188,0.2205914556980133,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9598169922828674,0.2690542042255401,0.1885136216878891,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8711495399475098,0.2060163617134094,0.1952854692935943,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6979814171791077,0.1041773408651351,0.4701751172542572,284.9149169921875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.240234375,284.9164123535156,1.0,0.2865883409976959,1.0,0.6499999761581421,0.0,1.0,-1.5011496543884275,1.5011473894119265,2.228847733931616e-06,1.1482874155044556,0.9294707775115968,0.9294707775115968,0.0,38.59198760986328,58.0,44781.68359375,0.0,291.9372863769531,1.0,281.2557373046875,284.0992431640625,298.1709289550781,301.1161193847656,293.1499938964844,293.1499938964844,280.95001220703125,35341.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574809193611145,1.0,0.0,0.0,3.761860609054565,3.761885643005371,9.442754844712908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.84130859375,0.0,1656.1419677734375,1895.4371337890625,0.0,2090.51416015625,0.9293110370635986,1.0,0.0,3.0,1.0,0.0
17742060,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8402981162071228,0.1988488137722015,0.1789845079183578,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.888120710849762,0.2350419610738754,0.2228216379880905,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.934369683265686,0.2698684632778168,0.1890419125556945,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.852942943572998,0.2081952095031738,0.197496235370636,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.6843013763427734,0.1060799360275268,0.4794566631317138,284.8536682128906,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2429504394531,284.87310791015625,1.0,0.2940407991409302,1.0,0.6499999761581421,0.0,1.0,-1.5215890407562256,1.521586775779724,2.2857534531794954e-06,1.1643961668014526,0.8186361193656921,0.8186361193656921,0.0,42.70748519897461,61.0,45549.74609375,0.0,311.9470520019531,1.0,280.9575500488281,284.0663146972656,298.1867980957031,301.1913146972656,293.1499938964844,293.1499938964844,281.25,43060.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691002488136292,1.0,0.0,0.0,3.4884612560272217,3.4884848594665527,8.120094889818574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.7705078125,0.0,1411.2548828125,1895.4371337890625,0.0,2192.852294921875,0.8760108947753906,1.0,0.0,3.0,1.0,0.0
17742120,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8402981162071228,0.1988488137722015,0.1789845079183578,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.888120710849762,0.2350419610738754,0.2228216379880905,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.934369683265686,0.2698684632778168,0.1890419125556945,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.852942943572998,0.2081952095031738,0.197496235370636,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.6843013763427734,0.1060799360275268,0.4794566631317138,284.8536682128906,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2429504394531,284.87310791015625,1.0,0.2940407991409302,1.0,0.6499999761581421,0.0,1.0,-1.5215890407562256,1.521586775779724,2.2857534531794954e-06,1.1643961668014526,0.8186361193656921,0.8186361193656921,0.0,42.70748519897461,61.0,45549.74609375,0.0,311.9470520019531,1.0,280.9575500488281,284.0663146972656,298.1867980957031,301.1913146972656,293.1499938964844,293.1499938964844,281.25,43060.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691002488136292,1.0,0.0,0.0,3.4884612560272217,3.4884848594665527,8.120094889818574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.7705078125,0.0,1411.2548828125,1895.4371337890625,0.0,2192.852294921875,0.8760108947753906,1.0,0.0,3.0,1.0,0.0
17742180,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8316991925239563,0.2030214369297027,0.182518720626831,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8762025237083435,0.2382580041885376,0.2256905883550644,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9183973073959352,0.2723839879035949,0.190570056438446,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8424825668334961,0.2112695574760437,0.2002633810043335,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6768894195556641,0.1084561720490455,0.4900112748146057,285.07525634765625,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.257568359375,285.07305908203125,1.0,0.3012480735778808,1.0,0.6499999761581421,0.0,1.0,-1.5470995903015137,1.5470973253250122,2.35804895964975e-06,1.184475660324097,1.0,1.0,0.0,46.148223876953125,64.0,46181.1640625,0.0,333.166015625,1.0,281.2423095703125,284.2302551269531,298.168701171875,301.1220703125,293.1499938964844,293.1499938964844,280.95001220703125,31153.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599802017211914,1.0,0.0,0.0,3.697187662124634,3.697211265563965,9.120869890466564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.35546875,0.0,1549.571044921875,1895.4371337890625,0.0,2112.399169921875,0.9125915765762328,1.0,0.0,3.0,1.0,0.0
17742240,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8316991925239563,0.2030214369297027,0.182518720626831,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8762025237083435,0.2382580041885376,0.2256905883550644,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9183973073959352,0.2723839879035949,0.190570056438446,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8424825668334961,0.2112695574760437,0.2002633810043335,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6768894195556641,0.1084561720490455,0.4900112748146057,285.07525634765625,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.257568359375,285.07305908203125,1.0,0.3012480735778808,1.0,0.6499999761581421,0.0,1.0,-1.5470995903015137,1.5470973253250122,2.35804895964975e-06,1.184475660324097,1.0,1.0,0.0,46.148223876953125,64.0,46181.1640625,0.0,333.166015625,1.0,281.2423095703125,284.2302551269531,298.168701171875,301.1220703125,293.1499938964844,293.1499938964844,280.95001220703125,31153.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599802017211914,1.0,0.0,0.0,3.697187662124634,3.697211265563965,9.120869890466564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.35546875,0.0,1549.571044921875,1895.4371337890625,0.0,2112.399169921875,0.9125915765762328,1.0,0.0,3.0,1.0,0.0
17742300,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.828879177570343,0.2049823552370071,0.1844731718301773,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8719503283500671,0.2398132532835006,0.2273160219192505,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9126489162445068,0.2735738754272461,0.1915436387062072,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.838812530040741,0.2127635776996612,0.2018192410469055,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6745314598083496,0.1096429750323295,0.4957839846611023,284.9346923828125,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2644348144531,284.9122009277344,1.0,0.3048414289951324,1.0,0.6499999761581421,0.0,1.0,-1.5613653659820557,1.5613629817962646,2.39915993915929e-06,1.1957517862319946,0.9307633638381958,0.9307633638381958,0.0,47.733680725097656,64.0,47429.84375,0.0,344.41229248046875,1.0,280.995849609375,284.0400085449219,298.2641906738281,301.40057373046875,293.1499938964844,293.1499938964844,280.95001220703125,33539.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693962454795837,1.0,0.0,0.0,3.7443032264709473,3.744327545166016,9.35481693886686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.71875,0.0,1621.7554931640625,1895.4371337890625,0.0,2195.478759765625,0.923231303691864,1.0,0.0,3.0,1.0,0.0
17742360,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8251326084136963,0.2066477090120315,0.1861186623573303,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8668925762176514,0.2411514222621917,0.2287108451128006,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9061114192008972,0.2744920551776886,0.1922919750213623,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8344148993492126,0.2140631228685379,0.2031711339950561,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.671500027179718,0.1107321307063102,0.501107931137085,284.8989562988281,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2674560546875,284.90582275390625,1.0,0.3083582818508148,1.0,0.6499999761581421,0.0,1.0,-1.5739299058914185,1.5739275217056274,2.435737087580492e-06,1.2056770324707031,0.8908554911613464,0.8908554911613464,0.0,49.46926498413086,67.0,47637.15234375,0.0,355.3802795410156,1.0,280.9568786621094,284.0436706542969,298.27978515625,301.3955993652344,293.1499938964844,293.1499938964844,281.25,37318.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774412989616394,1.0,0.0,0.0,3.6826350688934326,3.68265962600708,9.049210234479688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.19091796875,0.0,1579.731201171875,1895.4371337890625,0.0,2240.12548828125,0.91311913728714,1.0,0.0,3.0,1.0,0.0
17742420,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.8200477361679077,0.210911363363266,0.1897578686475753,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8595287799835205,0.2445850670337677,0.2318084090948104,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8968139290809631,0.2773127257823944,0.1941050738096237,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8280403017997742,0.2173351496458053,0.2061445713043213,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.6675668954849243,0.1132853329181671,0.5124651789665222,285.1236267089844,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2823486328125,285.1269226074219,1.0,0.3153219223022461,1.0,0.6499999761581421,0.0,1.0,-1.601395845413208,1.6013933420181274,2.516823542464408e-06,1.227286458015442,1.0,1.0,0.0,52.66054153442383,70.0,48001.17578125,0.0,378.2722778320313,1.0,281.243408203125,284.2467346191406,298.2687683105469,301.33648681640625,293.1499938964844,293.1499938964844,280.95001220703125,32806.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691673636436462,1.0,0.0,0.0,3.817142963409424,3.8171679973602295,9.722325557959266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.0908203125,0.0,1702.207763671875,1895.4371337890625,0.0,2193.44775390625,0.9403849840164183,1.0,0.0,3.0,1.0,0.0
17742480,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.8200477361679077,0.210911363363266,0.1897578686475753,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8595287799835205,0.2445850670337677,0.2318084090948104,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8968139290809631,0.2773127257823944,0.1941050738096237,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8280403017997742,0.2173351496458053,0.2061445713043213,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.6675668954849243,0.1132853329181671,0.5124651789665222,285.1236267089844,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2823486328125,285.1269226074219,1.0,0.3153219223022461,1.0,0.6499999761581421,0.0,1.0,-1.601395845413208,1.6013933420181274,2.516823542464408e-06,1.227286458015442,1.0,1.0,0.0,52.66054153442383,70.0,48001.17578125,0.0,378.2722778320313,1.0,281.243408203125,284.2467346191406,298.2687683105469,301.33648681640625,293.1499938964844,293.1499938964844,280.95001220703125,32806.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691673636436462,1.0,0.0,0.0,3.817142963409424,3.8171679973602295,9.722325557959266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.0908203125,0.0,1702.207763671875,1895.4371337890625,0.0,2193.44775390625,0.9403849840164183,1.0,0.0,3.0,1.0,0.0
17742540,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8162107467651367,0.2147518247365951,0.1935414969921112,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8537935018539429,0.2477898597717285,0.2351102977991104,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8892526626586914,0.2797314822673797,0.1960461735725402,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8230604529380798,0.2204075902700424,0.2093041092157364,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6649225950241089,0.1157810762524604,0.5244978666305542,284.9457702636719,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.29217529296875,284.94635009765625,1.0,0.3222900927066803,1.0,0.6499999761581421,0.0,1.0,-1.6304750442504885,1.6304725408554075,2.604578185128048e-06,1.2502259016036987,0.9725838899612428,0.9725838899612428,0.0,55.76743698120117,73.0,49802.36328125,0.0,402.53167724609375,1.0,280.95635986328125,284.0320739746094,298.3704833984375,301.61932373046875,293.1499938964844,293.1499938964844,280.6499938964844,34936.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844933867454529,1.0,0.0,0.0,3.870062828063965,3.870088815689087,9.993768799176903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4287109375,0.0,1783.6209716796875,1895.4371337890625,0.0,2330.576171875,0.9536844491958618,1.0,0.0,3.0,1.0,0.0
17742600,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8162107467651367,0.2147518247365951,0.1935414969921112,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8537935018539429,0.2477898597717285,0.2351102977991104,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8892526626586914,0.2797314822673797,0.1960461735725402,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8230604529380798,0.2204075902700424,0.2093041092157364,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6649225950241089,0.1157810762524604,0.5244978666305542,284.9457702636719,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.29217529296875,284.94635009765625,1.0,0.3222900927066803,1.0,0.6499999761581421,0.0,1.0,-1.6304750442504885,1.6304725408554075,2.604578185128048e-06,1.2502259016036987,0.9725838899612428,0.9725838899612428,0.0,55.76743698120117,73.0,49802.36328125,0.0,402.53167724609375,1.0,280.95635986328125,284.0320739746094,298.3704833984375,301.61932373046875,293.1499938964844,293.1499938964844,280.6499938964844,34936.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844933867454529,1.0,0.0,0.0,3.870062828063965,3.870088815689087,9.993768799176903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4287109375,0.0,1783.6209716796875,1895.4371337890625,0.0,2330.576171875,0.9536844491958618,1.0,0.0,3.0,1.0,0.0
17742660,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8104439377784729,0.217972069978714,0.1965888291597366,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8466697931289673,0.2505376636981964,0.237857848405838,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8800535798072815,0.2815986573696136,0.1974592953920364,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8166303038597107,0.223062202334404,0.2119640707969665,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6610044836997986,0.1180561557412147,0.5353611707687378,284.8627319335937,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2946472167969,284.8766784667969,1.0,0.3290176391601562,1.0,0.6499999761581421,0.0,1.0,-1.6553661823272705,1.6553635597229004,2.681121941350284e-06,1.2697980403900146,0.8599075675010681,0.8599075675010681,0.0,59.223365783691406,61.0,50880.20703125,0.0,426.1628723144531,1.0,280.6570129394531,283.95806884765625,298.3964538574219,301.726318359375,293.1499938964844,293.1499938964844,280.95001220703125,41298.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956991195678711,1.0,0.0,0.0,3.6739015579223633,3.673926830291748,9.006340064843243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.095703125,0.0,1599.82958984375,1895.4371337890625,0.0,2432.17041015625,0.9149618148803712,1.0,0.0,3.0,1.0,0.0
