time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742720,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8104439377784729,0.217972069978714,0.1965888291597366,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8466697931289673,0.2505376636981964,0.237857848405838,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8800535798072815,0.2815986573696136,0.1974592953920364,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8166303038597107,0.223062202334404,0.2119640707969665,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6610044836997986,0.1180561557412147,0.5353611707687378,284.8627319335937,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2946472167969,284.8766784667969,1.0,0.3290176391601562,1.0,0.6499999761581421,0.0,1.0,-1.6553661823272705,1.6553635597229004,2.681121941350284e-06,1.2697980403900146,0.8599075675010681,0.8599075675010681,0.0,59.223365783691406,61.0,50880.20703125,0.0,426.1628723144531,1.0,280.6570129394531,283.95806884765625,298.3964538574219,301.726318359375,293.1499938964844,293.1499938964844,280.95001220703125,41298.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956991195678711,1.0,0.0,0.0,3.6739015579223633,3.673926830291748,9.006340064843243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.095703125,0.0,1599.82958984375,1895.4371337890625,0.0,2432.17041015625,0.9149618148803712,1.0,0.0,3.0,1.0,0.0
17742780,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8220287561416626,0.2224531471729278,0.2001799494028091,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8576148748397827,0.2542973160743713,0.2410194128751754,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8908975720405579,0.2847293019294739,0.1993134170770645,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8270512819290161,0.226619005203247,0.2149666398763656,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.6720125079154968,0.1208440661430358,0.5467135906219482,285.0935974121094,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3091125488281,285.09527587890625,1.0,0.3304014801979065,1.0,0.6499999761581421,0.0,1.0,-1.6829309463500977,1.682928204536438,2.7674091143126134e-06,1.29139506816864,1.0,1.0,0.0,57.69650268554688,49.0,51344.83984375,0.0,437.74951171875,1.0,280.9432983398437,284.1527709960937,298.3839416503906,301.657958984375,293.1499938964844,293.1499938964844,280.6499938964844,32884.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880887389183044,1.0,0.0,0.0,3.821868896484375,3.82189416885376,9.7464146620041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.0625,0.0,1708.514892578125,1895.4371337890625,0.0,2363.059326171875,0.941415548324585,1.0,0.0,3.0,1.0,0.0
17742840,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8220287561416626,0.2224531471729278,0.2001799494028091,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8576148748397827,0.2542973160743713,0.2410194128751754,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8908975720405579,0.2847293019294739,0.1993134170770645,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8270512819290161,0.226619005203247,0.2149666398763656,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.6720125079154968,0.1208440661430358,0.5467135906219482,285.0935974121094,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3091125488281,285.09527587890625,1.0,0.3304014801979065,1.0,0.6499999761581421,0.0,1.0,-1.6829309463500977,1.682928204536438,2.7674091143126134e-06,1.29139506816864,1.0,1.0,0.0,57.69650268554688,49.0,51344.83984375,0.0,437.74951171875,1.0,280.9432983398437,284.1527709960937,298.3839416503906,301.657958984375,293.1499938964844,293.1499938964844,280.6499938964844,32884.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880887389183044,1.0,0.0,0.0,3.821868896484375,3.82189416885376,9.7464146620041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.0625,0.0,1708.514892578125,1895.4371337890625,0.0,2363.059326171875,0.941415548324585,1.0,0.0,3.0,1.0,0.0
17742900,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8334804177284241,0.2246088087558746,0.2021555304527282,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8696267604827881,0.2561675012111664,0.242775559425354,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9032166600227356,0.2862107455730438,0.2003744095563888,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8380358219146729,0.2283943444490432,0.2166228145360946,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6829816102981567,0.1222688108682632,0.5527865290641785,284.9695129394531,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.31561279296875,284.9499816894531,1.0,0.3298286199569702,1.0,0.6499999761581421,0.0,1.0,-1.697966456413269,1.6979637145996094,2.815229890984483e-06,1.303208827972412,0.979158580303192,0.979158580303192,0.0,55.4296989440918,49.0,52718.9296875,0.0,440.0483093261719,1.0,280.6932067871094,283.9767150878906,298.4703063964844,301.9349365234375,293.1499938964844,293.1499938964844,280.6499938964844,33805.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968586683273315,1.0,0.0,0.0,3.858123540878296,3.858149290084839,9.932201692208764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9609375,0.0,1759.9210205078125,1895.4371337890625,0.0,2442.739990234375,0.9501730799674988,1.0,0.0,3.0,1.0,0.0
17742960,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8473281264305115,0.2264323085546493,0.2037891298532486,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8846018314361572,0.2578050196170807,0.2442818135023117,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9194856286048888,0.2873880565166473,0.2011835575103759,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8516942262649536,0.2299617826938629,0.2180553823709488,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.6962794065475464,0.1235914677381515,0.5583177804946899,284.9252319335937,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.318115234375,284.9286804199219,1.0,0.32852303981781,1.0,0.6499999761581421,0.0,1.0,-1.7110710144042969,1.7110681533813477,2.8573072086146567e-06,1.3134946823120115,0.9443286061286926,0.9443286061286926,0.0,52.66404342651367,37.0,53049.80859375,0.0,439.7634582519531,1.0,280.6562194824219,283.9573974609375,298.48406982421875,301.93511962890625,293.1499938964844,293.1499938964844,280.3500061035156,36099.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014999032020569,1.0,0.0,0.0,3.838229179382324,3.8382551670074463,9.830035878621857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.7919921875,0.0,1753.619873046875,1895.4371337890625,0.0,2485.146484375,0.9472616910934448,1.0,0.0,3.0,1.0,0.0
17743020,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.888531506061554,0.2299286127090454,0.2066543847322464,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9305161833763124,0.2609870135784149,0.2469902783632278,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.966919481754303,0.2896515727043152,0.2025374472141266,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8927468061447144,0.2330102920532226,0.2206405401229858,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7309803366661072,0.1262078881263733,0.5686380863189697,284.8778686523437,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3214416503906,284.8924865722656,1.0,0.3242063820362091,1.0,0.6499999761581421,0.0,1.0,-1.7348846197128296,1.7348816394805908,2.9346392693696544e-06,1.3320984840393066,0.8534935116767883,0.8534935116767883,0.0,45.70531463623047,25.0,54037.70703125,0.0,433.4804992675781,1.0,280.3569030761719,283.9167175292969,298.5087585449219,302.03338623046875,293.1499938964844,293.1499938964844,280.6499938964844,41385.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109123706817627,1.0,0.0,0.0,3.619484663009644,3.61950945854187,8.741516239751945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.4169921875,0.0,1539.44482421875,1895.4371337890625,0.0,2571.597900390625,0.9036637544631958,1.0,0.0,3.0,1.0,0.0
17743080,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.888531506061554,0.2299286127090454,0.2066543847322464,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9305161833763124,0.2609870135784149,0.2469902783632278,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.966919481754303,0.2896515727043152,0.2025374472141266,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8927468061447144,0.2330102920532226,0.2206405401229858,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7309803366661072,0.1262078881263733,0.5686380863189697,284.8778686523437,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3214416503906,284.8924865722656,1.0,0.3242063820362091,1.0,0.6499999761581421,0.0,1.0,-1.7348846197128296,1.7348816394805908,2.9346392693696544e-06,1.3320984840393066,0.8534935116767883,0.8534935116767883,0.0,45.70531463623047,25.0,54037.70703125,0.0,433.4804992675781,1.0,280.3569030761719,283.9167175292969,298.5087585449219,302.03338623046875,293.1499938964844,293.1499938964844,280.6499938964844,41385.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109123706817627,1.0,0.0,0.0,3.619484663009644,3.61950945854187,8.741516239751945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.4169921875,0.0,1539.44482421875,1895.4371337890625,0.0,2571.597900390625,0.9036637544631958,1.0,0.0,3.0,1.0,0.0
17743140,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9660114645957948,0.2344953417778015,0.210241436958313,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9980685114860536,0.265199214220047,0.2480002343654632,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9976146817207336,0.2947341799736023,0.1828256547451019,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9694237112998962,0.236855536699295,0.223765566945076,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7884142398834229,0.129358485341072,0.5804151296615601,285.0653381347656,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3374938964844,285.0592041015625,1.0,0.3180566132068634,1.0,0.6499999761581421,0.0,1.0,-1.755494475364685,1.7554913759231567,2.9987861580593744e-06,1.3452192544937134,1.0,1.0,0.0,37.29241943359375,45.0,54325.0625,0.0,415.7162780761719,1.0,280.6424865722656,284.059326171875,298.5017395019531,301.96923828125,293.1499938964844,293.1499938964844,280.3500061035156,32422.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80368971824646,1.0,0.0,0.0,3.7926411628723145,3.792665719985962,9.597912367098616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.056640625,0.0,1669.91796875,1895.4371337890625,0.0,2505.20751953125,0.9346593022346495,1.0,0.0,3.0,1.0,0.0
17743200,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9660114645957948,0.2344953417778015,0.210241436958313,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9980685114860536,0.265199214220047,0.2480002343654632,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9976146817207336,0.2947341799736023,0.1828256547451019,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9694237112998962,0.236855536699295,0.223765566945076,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7884142398834229,0.129358485341072,0.5804151296615601,285.0653381347656,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3374938964844,285.0592041015625,1.0,0.3180566132068634,1.0,0.6499999761581421,0.0,1.0,-1.755494475364685,1.7554913759231567,2.9987861580593744e-06,1.3452192544937134,1.0,1.0,0.0,37.29241943359375,45.0,54325.0625,0.0,415.7162780761719,1.0,280.6424865722656,284.059326171875,298.5017395019531,301.96923828125,293.1499938964844,293.1499938964844,280.3500061035156,32422.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80368971824646,1.0,0.0,0.0,3.7926411628723145,3.792665719985962,9.597912367098616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.056640625,0.0,1669.91796875,1895.4371337890625,0.0,2505.20751953125,0.9346593022346495,1.0,0.0,3.0,1.0,0.0
17743260,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.934119999408722,0.2382498383522033,0.2140035480260849,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.9764102101325988,0.2704193294048309,0.2553874552249908,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.9990000128746032,0.3019532859325409,0.2060510516166687,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.9372679591178894,0.2403052002191543,0.2273263931274414,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.7658616900444031,0.1321147829294204,0.5945004820823669,284.7248229980469,284.95001220703125,297.5997314453125,295.55181884765625,297.5196838378906,297.3526611328125,284.7245483398437,1.0,0.3203160464763641,0.8951156139373779,0.6499999761581421,0.4000000059604645,1.0,-1.7398556470870972,1.162009835243225,0.5778457522392273,0.7636005282402039,0.7481534481048584,0.7481534481048584,0.0,41.02659606933594,65.0,48268.0625,0.0,434.99603271484375,1.0,280.35693359375,283.65850830078125,298.5408020019531,301.9178771972656,293.1499938964844,293.1499938964844,280.6499938964844,49129.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079978227615356,1.0,0.0,0.0,3.5021541118621826,3.5021791458129883,8.183965860553144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.8984375,0.0,1469.0794677734375,1895.4371337890625,0.0,2544.767822265625,0.8776167035102844,1.0,0.0,3.0,1.0,0.0
17743320,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.934119999408722,0.2382498383522033,0.2140035480260849,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.9764102101325988,0.2704193294048309,0.2553874552249908,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.9990000128746032,0.3019532859325409,0.2060510516166687,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.9372679591178894,0.2403052002191543,0.2273263931274414,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.7658616900444031,0.1321147829294204,0.5945004820823669,284.7248229980469,284.95001220703125,297.5997314453125,295.55181884765625,297.5196838378906,297.3526611328125,284.7245483398437,1.0,0.3203160464763641,0.8951156139373779,0.6499999761581421,0.4000000059604645,1.0,-1.7398556470870972,1.162009835243225,0.5778457522392273,0.7636005282402039,0.7481534481048584,0.7481534481048584,0.0,41.02659606933594,65.0,48268.0625,0.0,434.99603271484375,1.0,280.35693359375,283.65850830078125,298.5408020019531,301.9178771972656,293.1499938964844,293.1499938964844,280.6499938964844,49129.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079978227615356,1.0,0.0,0.0,3.5021541118621826,3.5021791458129883,8.183965860553144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.8984375,0.0,1469.0794677734375,1895.4371337890625,0.0,2544.767822265625,0.8776167035102844,1.0,0.0,3.0,1.0,0.0
17743380,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9436501860618592,0.2418596446514129,0.2171060591936111,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9834023714065552,0.2733686864376068,0.258442759513855,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.3065627515316009,0.2035458236932754,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9463965892791748,0.2436619251966476,0.2303957343101501,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7743287086486816,0.1350378096103668,0.6068987846374512,284.86083984375,284.95001220703125,297.6780700683594,295.58709716796875,297.4931945800781,297.35565185546875,284.8739013671875,1.0,0.3323765397071838,0.7902312874794006,0.6499999761581421,0.800000011920929,1.0,-1.8199409246444704,0.7770323157310486,1.0429086685180664,0.3571137487888336,0.7562986016273499,0.7562986016273499,0.0,42.07310485839844,85.0,42238.578125,0.0,472.604248046875,1.0,280.6390686035156,283.7866516113281,298.39385986328125,301.20947265625,293.1499938964844,293.1499938964844,280.95001220703125,44133.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635943293571472,1.0,0.0,0.0,3.183330535888672,3.183351993560791,6.761714530512108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.53076171875,0.0,1126.3876953125,1895.4371337890625,0.0,2144.172119140625,0.8089286684989929,1.0,0.0,3.0,1.0,0.0
17743440,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9436501860618592,0.2418596446514129,0.2171060591936111,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9834023714065552,0.2733686864376068,0.258442759513855,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.3065627515316009,0.2035458236932754,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9463965892791748,0.2436619251966476,0.2303957343101501,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7743287086486816,0.1350378096103668,0.6068987846374512,284.86083984375,284.95001220703125,297.6780700683594,295.58709716796875,297.4931945800781,297.35565185546875,284.8739013671875,1.0,0.3323765397071838,0.7902312874794006,0.6499999761581421,0.800000011920929,1.0,-1.8199409246444704,0.7770323157310486,1.0429086685180664,0.3571137487888336,0.7562986016273499,0.7562986016273499,0.0,42.07310485839844,85.0,42238.578125,0.0,472.604248046875,1.0,280.6390686035156,283.7866516113281,298.39385986328125,301.20947265625,293.1499938964844,293.1499938964844,280.95001220703125,44133.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635943293571472,1.0,0.0,0.0,3.183330535888672,3.183351993560791,6.761714530512108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.53076171875,0.0,1126.3876953125,1895.4371337890625,0.0,2144.172119140625,0.8089286684989929,1.0,0.0,3.0,1.0,0.0
17743500,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9207884669303894,0.2441105395555496,0.2190373688936233,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9632970690727234,0.275236576795578,0.2601842582225799,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9954439401626588,0.3066293001174927,0.2147319614887237,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.923260509967804,0.2456700652837753,0.2322557866573333,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7589991688728333,0.1366864293813705,0.6144441366195679,285.05224609375,284.95001220703125,297.71600341796875,295.6041564941406,297.5050964355469,297.3555908203125,285.0623779296875,1.0,0.3402578234672546,0.7377890944480896,0.6499999761581421,1.0,1.0,-1.8493999242782595,0.7689046263694763,1.0804952383041382,0.3437753617763519,0.885931670665741,0.885931670665741,0.0,45.934383392333984,85.0,42269.38671875,0.0,503.6578674316406,1.0,280.8852233886719,283.9599914550781,298.3861999511719,301.0420837402344,293.1499938964844,293.1499938964844,280.95001220703125,33161.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399473786354065,1.0,0.0,0.0,3.280337333679199,3.280357599258423,7.180097441050748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.91943359375,0.0,1140.388671875,1895.4371337890625,0.0,1939.13232421875,0.8244664669036865,1.0,0.0,3.0,1.0,0.0
17743560,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8891337513923645,0.2464648634195327,0.2213625013828277,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.928122341632843,0.2773033082485199,0.2623063623905182,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9644283652305604,0.3066770732402801,0.2148681282997131,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8908981680870056,0.2477839291095733,0.2344568371772766,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7365752458572388,0.1383879631757736,0.623104989528656,285.0472106933594,284.95001220703125,297.7530822753906,295.6208190917969,297.5220947265625,297.3582763671875,285.045166015625,1.0,0.3487892150878906,0.7483392953872681,0.6499999761581421,1.0,1.0,-1.8677161931991573,0.7767561674118042,1.0909600257873535,0.3476312458515167,0.9180418848991394,0.9180418848991394,0.0,52.0262451171875,105.0,42830.37109375,0.0,535.308349609375,1.0,280.9383239746094,283.92724609375,298.4790954589844,301.2004089355469,293.1499938964844,293.1499938964844,280.6499938964844,30736.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291988134384155,1.0,0.0,0.0,3.426971673965454,3.426992654800415,7.836359827706474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.14013671875,0.0,1261.9298095703125,1895.4371337890625,0.0,1848.3592529296875,0.8512779474258423,1.0,0.0,3.0,1.0,0.0
17743620,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8386966586112976,0.2500686347484588,0.2254005372524261,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8707454204559326,0.2808583676815033,0.2663645446300506,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8985538482666016,0.3075960278511047,0.2157304435968399,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8400259017944336,0.251352310180664,0.2385553270578384,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6970174908638,0.141381025314331,0.6396986842155457,284.9200134277344,284.95001220703125,297.82440185546875,295.6528625488281,297.5516357421875,297.3572692871094,284.92755126953125,1.0,0.3675854802131653,0.7694398164749146,0.6499999761581421,1.0,1.0,-1.903322696685791,0.7930971384048462,1.1102255582809448,0.3563070893287658,0.8323014378547668,0.8323014378547668,0.0,66.75000762939453,108.0,44168.00390625,0.0,607.7572631835938,1.0,280.6590270996094,283.7912902832031,298.6688232421875,301.5579528808594,293.1499938964844,293.1499938964844,280.95001220703125,37806.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380936145782471,1.0,0.0,0.0,3.3656275272369385,3.3656492233276367,7.558322181466792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.9462890625,0.0,1251.6685791015625,1895.4371337890625,0.0,1923.361328125,0.843978762626648,1.0,0.0,3.0,1.0,0.0
17743680,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8386966586112976,0.2500686347484588,0.2254005372524261,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8707454204559326,0.2808583676815033,0.2663645446300506,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8985538482666016,0.3075960278511047,0.2157304435968399,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8400259017944336,0.251352310180664,0.2385553270578384,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6970174908638,0.141381025314331,0.6396986842155457,284.9200134277344,284.95001220703125,297.82440185546875,295.6528625488281,297.5516357421875,297.3572692871094,284.92755126953125,1.0,0.3675854802131653,0.7694398164749146,0.6499999761581421,1.0,1.0,-1.903322696685791,0.7930971384048462,1.1102255582809448,0.3563070893287658,0.8323014378547668,0.8323014378547668,0.0,66.75000762939453,108.0,44168.00390625,0.0,607.7572631835938,1.0,280.6590270996094,283.7912902832031,298.6688232421875,301.5579528808594,293.1499938964844,293.1499938964844,280.95001220703125,37806.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380936145782471,1.0,0.0,0.0,3.3656275272369385,3.3656492233276367,7.558322181466792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.9462890625,0.0,1251.6685791015625,1895.4371337890625,0.0,1923.361328125,0.843978762626648,1.0,0.0,3.0,1.0,0.0
17743740,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8150743246078491,0.2542308270931244,0.2292956709861755,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8445624113082886,0.2850019633769989,0.2704634368419647,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8684756755828857,0.3102949261665344,0.2175878137350082,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8162487149238586,0.2553435564041137,0.2425537705421447,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6764585375785828,0.1445676684379577,0.6554776430130005,285.0705871582031,284.95001220703125,297.8915405273437,295.68310546875,297.5840148925781,297.36376953125,285.0674743652344,1.0,0.3820124566555023,0.7905402779579163,0.6499999761581421,1.0,1.0,-1.9388995170593264,0.8094656467437744,1.1294338703155518,0.3649393618106842,0.9848088026046752,0.9848088026046752,0.0,78.0353775024414,96.0,44657.46484375,0.0,671.4463500976562,1.0,280.9413757324219,283.9093322753906,298.6778259277344,301.54376220703125,293.1499938964844,293.1499938964844,280.6499938964844,30152.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733453631401062,1.0,0.0,0.0,3.60095739364624,3.600980043411255,8.65225445068063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.0146484375,0.0,1436.126708984375,1895.4371337890625,0.0,1884.0953369140625,0.8899863362312317,1.0,0.0,3.0,1.0,0.0
17743800,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8150743246078491,0.2542308270931244,0.2292956709861755,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8445624113082886,0.2850019633769989,0.2704634368419647,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8684756755828857,0.3102949261665344,0.2175878137350082,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8162487149238586,0.2553435564041137,0.2425537705421447,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6764585375785828,0.1445676684379577,0.6554776430130005,285.0705871582031,284.95001220703125,297.8915405273437,295.68310546875,297.5840148925781,297.36376953125,285.0674743652344,1.0,0.3820124566555023,0.7905402779579163,0.6499999761581421,1.0,1.0,-1.9388995170593264,0.8094656467437744,1.1294338703155518,0.3649393618106842,0.9848088026046752,0.9848088026046752,0.0,78.0353775024414,96.0,44657.46484375,0.0,671.4463500976562,1.0,280.9413757324219,283.9093322753906,298.6778259277344,301.54376220703125,293.1499938964844,293.1499938964844,280.6499938964844,30152.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733453631401062,1.0,0.0,0.0,3.60095739364624,3.600980043411255,8.65225445068063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.0146484375,0.0,1436.126708984375,1895.4371337890625,0.0,1884.0953369140625,0.8899863362312317,1.0,0.0,3.0,1.0,0.0
17743860,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8120064735412598,0.2575597167015075,0.2326714843511581,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8412248492240906,0.2886674702167511,0.2742322087287903,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8633785843849182,0.3126914799213409,0.2194829881191253,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8132504224777222,0.2588644027709961,0.2461764365434646,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6752796769142151,0.1474938690662384,0.6696568131446838,284.8994445800781,284.95001220703125,297.9541320800781,295.7113952636719,297.611572265625,297.36529541015625,284.9049377441406,1.0,0.388716459274292,0.7900493144989014,0.6499999761581421,1.0,1.0,-1.97113847732544,0.8243067860603333,1.1468316316604614,0.3728413879871368,0.8721989393234253,0.8721989393234253,0.0,81.7241439819336,84.0,46042.12890625,0.0,709.1203002929688,1.0,280.6572570800781,283.72515869140625,298.7718200683594,301.8025207519531,293.1499938964844,293.1499938964844,280.95001220703125,37238.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503688335418701,1.0,0.0,0.0,3.582252264022827,3.582275867462158,8.562599873584986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.66552734375,0.0,1468.19140625,1895.4371337890625,0.0,2028.642822265625,0.8908249139785767,1.0,0.0,3.0,1.0,0.0
17743920,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8120064735412598,0.2575597167015075,0.2326714843511581,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8412248492240906,0.2886674702167511,0.2742322087287903,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8633785843849182,0.3126914799213409,0.2194829881191253,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8132504224777222,0.2588644027709961,0.2461764365434646,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6752796769142151,0.1474938690662384,0.6696568131446838,284.8994445800781,284.95001220703125,297.9541320800781,295.7113952636719,297.611572265625,297.36529541015625,284.9049377441406,1.0,0.388716459274292,0.7900493144989014,0.6499999761581421,1.0,1.0,-1.97113847732544,0.8243067860603333,1.1468316316604614,0.3728413879871368,0.8721989393234253,0.8721989393234253,0.0,81.7241439819336,84.0,46042.12890625,0.0,709.1203002929688,1.0,280.6572570800781,283.72515869140625,298.7718200683594,301.8025207519531,293.1499938964844,293.1499938964844,280.95001220703125,37238.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503688335418701,1.0,0.0,0.0,3.582252264022827,3.582275867462158,8.562599873584986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.66552734375,0.0,1468.19140625,1895.4371337890625,0.0,2028.642822265625,0.8908249139785767,1.0,0.0,3.0,1.0,0.0
17743980,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8221533894538879,0.2616704404354095,0.2359424531459808,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8516549468040466,0.2929808795452118,0.2779226005077362,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8733176589012146,0.3160170018672943,0.2214662134647369,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8234149217605591,0.2629516422748565,0.2496838271617889,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6861807107925415,0.1507662981748581,0.6831009387969971,285.0753173828125,284.95001220703125,298.0116882324219,295.73760986328125,297.6405639648437,297.3727111816406,285.07476806640625,1.0,0.3905812799930572,0.7895582914352417,0.6499999761581421,1.0,1.0,-2.002232789993286,0.8386707305908203,1.1635620594024658,0.3803380131721496,1.0,1.0,0.0,79.73616790771484,72.0,46176.19140625,0.0,727.5986328125,1.0,280.94268798828125,283.8826599121094,298.7353210449219,301.7077331542969,293.1499938964844,293.1499938964844,280.6499938964844,31744.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455316781997681,1.0,0.0,0.0,3.75465989112854,3.754683971405029,9.406638810105504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.140625,0.0,1620.0037841796875,1895.4371337890625,0.0,1986.9205322265625,0.9254939556121826,1.0,0.0,3.0,1.0,0.0
17744040,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8221533894538879,0.2616704404354095,0.2359424531459808,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8516549468040466,0.2929808795452118,0.2779226005077362,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8733176589012146,0.3160170018672943,0.2214662134647369,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8234149217605591,0.2629516422748565,0.2496838271617889,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6861807107925415,0.1507662981748581,0.6831009387969971,285.0753173828125,284.95001220703125,298.0116882324219,295.73760986328125,297.6405639648437,297.3727111816406,285.07476806640625,1.0,0.3905812799930572,0.7895582914352417,0.6499999761581421,1.0,1.0,-2.002232789993286,0.8386707305908203,1.1635620594024658,0.3803380131721496,1.0,1.0,0.0,79.73616790771484,72.0,46176.19140625,0.0,727.5986328125,1.0,280.94268798828125,283.8826599121094,298.7353210449219,301.7077331542969,293.1499938964844,293.1499938964844,280.6499938964844,31744.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455316781997681,1.0,0.0,0.0,3.75465989112854,3.754683971405029,9.406638810105504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.140625,0.0,1620.0037841796875,1895.4371337890625,0.0,1986.9205322265625,0.9254939556121826,1.0,0.0,3.0,1.0,0.0
17744100,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8313454985618591,0.2635647654533386,0.2377040535211563,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.861571729183197,0.2950736880302429,0.2798982262611389,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8832616806030273,0.317577987909317,0.2225818186998367,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8326208591461182,0.2649404406547546,0.2515498697757721,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.695669412612915,0.1523995995521545,0.6901283264160156,284.9346923828125,284.95001220703125,298.0384521484375,295.7499389648437,297.65380859375,297.3757629394531,284.9187927246094,1.0,0.3903383314609527,0.7893127799034119,0.6499999761581421,1.0,1.0,-2.0187430381774902,0.8462970852851868,1.1724458932876587,0.3843571841716766,0.9501630663871764,0.9501630663871764,0.0,77.20882415771484,72.0,47468.1015625,0.0,732.5313110351562,1.0,280.69451904296875,283.7005615234375,298.8127746582031,301.96551513671875,293.1499938964844,293.1499938964844,280.6499938964844,33610.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552787065505981,1.0,0.0,0.0,3.795815706253052,3.7958407402038574,9.613986549084077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.92578125,0.0,1682.9344482421875,1895.4371337890625,0.0,2071.291015625,0.9352782368659972,1.0,0.0,3.0,1.0,0.0
17744160,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8418819308280945,0.2651154398918152,0.2390752285718917,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8733015656471252,0.2969222068786621,0.2815876305103302,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8949252963066101,0.3188500106334686,0.2234365493059158,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8433611392974854,0.2667082548141479,0.2531569302082062,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7064797282218933,0.1539069414138794,0.6964549422264099,284.9010314941406,284.95001220703125,298.06378173828125,295.7616882324219,297.66485595703125,297.3760070800781,284.9046630859375,1.0,0.3894204497337341,0.7889851927757263,0.6499999761581421,1.0,1.0,-2.032975196838379,0.8528764247894287,1.1800987720489502,0.3878174424171448,0.9128209948539734,0.9128209948539734,0.0,74.20587921142578,60.0,47646.37890625,0.0,733.9658813476562,1.0,280.65643310546875,283.6879577636719,298.8150634765625,301.9466552734375,293.1499938964844,293.1499938964844,280.3500061035156,36735.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605124711990356,1.0,0.0,0.0,3.75303316116333,3.753058433532715,9.398490306011808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5986328125,0.0,1656.50927734375,1895.4371337890625,0.0,2117.0693359375,0.928493857383728,1.0,0.0,3.0,1.0,0.0
17744220,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8713387250900269,0.268178254365921,0.2414831966161728,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9056793451309204,0.3006043434143066,0.2847038507461548,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9291865229606628,0.321433275938034,0.224954217672348,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8734509944915771,0.2702321410179138,0.2561272978782654,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7324306964874268,0.1569135636091232,0.7083221077919006,284.87725830078125,284.95001220703125,298.11004638671875,295.7834167480469,297.6851806640625,297.3766174316406,284.8871459960937,1.0,0.3860815465450287,0.7883299589157104,0.6499999761581421,1.0,1.0,-2.059251546859741,0.865046501159668,1.1942049264907837,0.3941460847854614,0.8281278610229492,0.8281278610229492,0.0,66.69284057617188,48.0,48338.734375,0.0,729.6982421875,1.0,280.3577880859375,283.66070556640625,298.8162841796875,302.00299072265625,293.1499938964844,293.1499938964844,280.6499938964844,41866.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702808380126953,1.0,0.0,0.0,3.491517782211304,3.4915413856506348,8.134330755638075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.4638671875,0.0,1405.8790283203125,1895.4371337890625,0.0,2203.33251953125,0.8761630654335022,1.0,0.0,3.0,1.0,0.0
17744280,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8713387250900269,0.268178254365921,0.2414831966161728,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9056793451309204,0.3006043434143066,0.2847038507461548,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9291865229606628,0.321433275938034,0.224954217672348,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8734509944915771,0.2702321410179138,0.2561272978782654,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7324306964874268,0.1569135636091232,0.7083221077919006,284.87725830078125,284.95001220703125,298.11004638671875,295.7834167480469,297.6851806640625,297.3766174316406,284.8871459960937,1.0,0.3860815465450287,0.7883299589157104,0.6499999761581421,1.0,1.0,-2.059251546859741,0.865046501159668,1.1942049264907837,0.3941460847854614,0.8281278610229492,0.8281278610229492,0.0,66.69284057617188,48.0,48338.734375,0.0,729.6982421875,1.0,280.3577880859375,283.66070556640625,298.8162841796875,302.00299072265625,293.1499938964844,293.1499938964844,280.6499938964844,41866.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702808380126953,1.0,0.0,0.0,3.491517782211304,3.4915413856506348,8.134330755638075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.4638671875,0.0,1405.8790283203125,1895.4371337890625,0.0,2203.33251953125,0.8761630654335022,1.0,0.0,3.0,1.0,0.0
17744340,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9257303476333618,0.2724511921405792,0.2446425557136535,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9654163718223572,0.3053471148014068,0.2884881496429443,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.984736144542694,0.3253270089626312,0.2271226644515991,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9286616444587708,0.2747534513473511,0.2597187459468841,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7754838466644287,0.1605542451143264,0.7218606472015381,285.0462646484375,284.95001220703125,298.1499938964844,295.8027648925781,297.7085266113281,297.38677978515625,285.0444641113281,1.0,0.3816259503364563,0.7876747846603394,0.6499999761581421,1.0,1.0,-2.09076189994812,0.8796623349189758,1.2110995054244995,0.4017083942890167,0.972751796245575,0.972751796245575,0.0,56.95377731323242,51.0,48560.93359375,0.0,721.7374267578125,1.0,280.6422424316406,283.803466796875,298.7816772460937,301.8983154296875,293.1499938964844,293.1499938964844,280.3500061035156,31937.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613122463226318,1.0,0.0,0.0,3.6741943359375,3.674217939376831,9.00777479273529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.3134765625,0.0,1529.6513671875,1895.4371337890625,0.0,2124.092529296875,0.9077797532081604,1.0,0.0,3.0,1.0,0.0
17744400,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9257303476333618,0.2724511921405792,0.2446425557136535,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9654163718223572,0.3053471148014068,0.2884881496429443,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.984736144542694,0.3253270089626312,0.2271226644515991,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9286616444587708,0.2747534513473511,0.2597187459468841,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7754838466644287,0.1605542451143264,0.7218606472015381,285.0462646484375,284.95001220703125,298.1499938964844,295.8027648925781,297.7085266113281,297.38677978515625,285.0444641113281,1.0,0.3816259503364563,0.7876747846603394,0.6499999761581421,1.0,1.0,-2.09076189994812,0.8796623349189758,1.2110995054244995,0.4017083942890167,0.972751796245575,0.972751796245575,0.0,56.95377731323242,51.0,48560.93359375,0.0,721.7374267578125,1.0,280.6422424316406,283.803466796875,298.7816772460937,301.8983154296875,293.1499938964844,293.1499938964844,280.3500061035156,31937.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613122463226318,1.0,0.0,0.0,3.6741943359375,3.674217939376831,9.00777479273529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.3134765625,0.0,1529.6513671875,1895.4371337890625,0.0,2124.092529296875,0.9077797532081604,1.0,0.0,3.0,1.0,0.0
17744460,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9698960781097412,0.2753926813602447,0.2474887669086456,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.3092850744724273,0.2907091081142425,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.3295171558856964,0.2147722840309143,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9730873703956604,0.2784559428691864,0.2632960677146911,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8118153214454651,0.1636131405830383,0.7356061935424805,284.89453125,284.95001220703125,298.17987060546875,295.81842041015625,297.7229919433594,297.3891296386719,284.9031066894531,1.0,0.381242960691452,0.7869096398353577,0.6499999761581421,1.0,1.0,-2.1194069385528564,0.8933337926864624,1.226073145866394,0.4068493247032165,0.8622925281524658,0.8622925281524658,0.0,51.77120208740234,71.0,49613.73828125,0.0,721.765380859375,1.0,280.3571472167969,283.6471862792969,298.8581237792969,302.1138610839844,293.1499938964844,293.1499938964844,280.6499938964844,38793.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738611102104187,1.0,0.0,0.0,3.5943410396575928,3.594365119934082,8.620488642918644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.85400390625,0.0,1492.7060546875,1895.4371337890625,0.0,2235.201904296875,0.894868791103363,1.0,0.0,3.0,1.0,0.0
17744520,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9698960781097412,0.2753926813602447,0.2474887669086456,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.3092850744724273,0.2907091081142425,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.3295171558856964,0.2147722840309143,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9730873703956604,0.2784559428691864,0.2632960677146911,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8118153214454651,0.1636131405830383,0.7356061935424805,284.89453125,284.95001220703125,298.17987060546875,295.81842041015625,297.7229919433594,297.3891296386719,284.9031066894531,1.0,0.381242960691452,0.7869096398353577,0.6499999761581421,1.0,1.0,-2.1194069385528564,0.8933337926864624,1.226073145866394,0.4068493247032165,0.8622925281524658,0.8622925281524658,0.0,51.77120208740234,71.0,49613.73828125,0.0,721.765380859375,1.0,280.3571472167969,283.6471862792969,298.8581237792969,302.1138610839844,293.1499938964844,293.1499938964844,280.6499938964844,38793.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738611102104187,1.0,0.0,0.0,3.5943410396575928,3.594365119934082,8.620488642918644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.85400390625,0.0,1492.7060546875,1895.4371337890625,0.0,2235.201904296875,0.894868791103363,1.0,0.0,3.0,1.0,0.0
