time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17744580,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9771394729614258,0.2830721139907837,0.2539997100830078,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.3177784979343414,0.2914830446243286,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.339258998632431,0.2152883857488632,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.979355812072754,0.2854200303554535,0.2694839239120483,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8158785700798035,0.1668215095996856,0.7489197850227356,285.026611328125,284.95001220703125,298.1967163085937,295.8294677734375,297.75445556640625,297.4306945800781,285.0805969238281,1.0,0.3847705423831939,0.786144495010376,0.6499999761581421,1.0,1.0,-2.135245084762573,0.9003570675849915,1.234887957572937,0.4122177362442016,0.937379002571106,0.937379002571106,0.0,52.375675201416016,91.0,48367.12890625,0.0,743.4013061523438,1.0,280.6417236328125,283.8456115722656,298.7603759765625,301.7790222167969,293.1499938964844,293.1499938964844,280.95001220703125,37266.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580018043518066,1.0,0.0,0.0,3.572137355804444,3.5721609592437744,8.514312526131107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.30859375,0.0,1457.52978515625,1895.4371337890625,0.0,2095.069580078125,0.8902940154075623,1.0,0.0,3.0,1.0,0.0
17744640,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9771394729614258,0.2830721139907837,0.2539997100830078,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.3177784979343414,0.2914830446243286,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.339258998632431,0.2152883857488632,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.979355812072754,0.2854200303554535,0.2694839239120483,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8158785700798035,0.1668215095996856,0.7489197850227356,285.026611328125,284.95001220703125,298.1967163085937,295.8294677734375,297.75445556640625,297.4306945800781,285.0805969238281,1.0,0.3847705423831939,0.786144495010376,0.6499999761581421,1.0,1.0,-2.135245084762573,0.9003570675849915,1.234887957572937,0.4122177362442016,0.937379002571106,0.937379002571106,0.0,52.375675201416016,91.0,48367.12890625,0.0,743.4013061523438,1.0,280.6417236328125,283.8456115722656,298.7603759765625,301.7790222167969,293.1499938964844,293.1499938964844,280.95001220703125,37266.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580018043518066,1.0,0.0,0.0,3.572137355804444,3.5721609592437744,8.514312526131107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.30859375,0.0,1457.52978515625,1895.4371337890625,0.0,2095.069580078125,0.8902940154075623,1.0,0.0,3.0,1.0,0.0
17744700,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.9670799970626832,0.283471941947937,0.2550813555717468,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.9990000128746032,0.3191581070423126,0.3015147149562835,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.9990000128746032,0.3417617678642273,0.2233259379863739,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.970176637172699,0.2866425216197967,0.2712382972240448,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.808888852596283,0.168245330452919,0.7565371990203857,285.249755859375,284.95001220703125,298.2005310058594,295.8333435058594,297.7518005371094,297.4221496582031,285.2627258300781,1.0,0.3920173943042755,0.7857618927955627,0.6499999761581421,1.0,1.0,-2.1698899269104004,0.9164263010025024,1.2534635066986084,0.4207184612751007,1.0,1.0,0.0,55.06271743774414,91.0,48812.38671875,0.0,783.66748046875,1.0,280.899658203125,284.0040283203125,298.78106689453125,301.8067626953125,293.1499938964844,293.1499938964844,280.95001220703125,31481.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532088160514832,1.0,0.0,0.0,3.736658096313477,3.736682176589966,9.316654541180468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.79443359375,0.0,1597.119384765625,1895.4371337890625,0.0,2053.275634765625,0.9213423132896424,1.0,0.0,3.0,1.0,0.0
17744760,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.9439035654067992,0.2845179140567779,0.2559443414211273,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.982255756855011,0.3204371631145477,0.3032332956790924,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.9990000128746032,0.3424541354179382,0.2392424046993255,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.948132872581482,0.2882154285907745,0.2727555930614471,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.7919908165931702,0.169696569442749,0.7637754082679749,285.3197937011719,284.95001220703125,298.2014465332031,295.8362121582031,297.74774169921875,297.4135131835937,285.3240661621094,1.0,0.4003682732582092,0.7853034138679504,0.6499999761581421,1.0,1.0,-2.201331615447998,0.9310097098350524,1.2703218460083008,0.4284977614879608,1.0,1.0,0.0,59.698341369628906,111.0,49463.71484375,0.0,830.104248046875,1.0,280.9425964355469,284.05438232421875,298.84088134765625,301.9768371582031,293.1499938964844,293.1499938964844,280.6499938964844,32460.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567107677459717,1.0,0.0,0.0,3.794895887374878,3.794920682907105,9.609327662474243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.3017578125,0.0,1672.8883056640625,1895.4371337890625,0.0,2083.784912109375,0.9352354407310486,1.0,0.0,3.0,1.0,0.0
17744820,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.8745987415313721,0.2859994173049927,0.2580815255641937,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9113780856132508,0.3227342367172241,0.3061371445655823,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.932049036026001,0.3415055871009826,0.2396554052829742,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8791905045509338,0.2907837629318237,0.2760024964809418,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7410828471183777,0.1718548536300659,0.7775644063949585,285.1312866210937,284.95001220703125,298.1949768066406,295.83892822265625,297.7342224121094,297.3939514160156,285.1290588378906,1.0,0.4176283180713653,0.7843864560127258,0.6499999761581421,1.0,1.0,-2.229729175567627,0.9441336989402772,1.2855955362319946,0.4358004331588745,1.0,1.0,0.0,75.9671859741211,131.0,51383.68359375,0.0,918.0397338867188,1.0,280.6568603515625,283.8290405273437,298.9201965332031,302.2835998535156,293.1499938964844,293.1499938964844,280.3500061035156,33861.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783136367797852,1.0,0.0,0.0,3.87593936920166,3.8759653568267822,1.002414251161099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.169921875,0.0,1782.3739013671875,1895.4371337890625,0.0,2275.012451171875,0.9545277953147888,1.0,0.0,3.0,1.0,0.0
17744880,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.8745987415313721,0.2859994173049927,0.2580815255641937,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9113780856132508,0.3227342367172241,0.3061371445655823,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.932049036026001,0.3415055871009826,0.2396554052829742,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8791905045509338,0.2907837629318237,0.2760024964809418,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7410828471183777,0.1718548536300659,0.7775644063949585,285.1312866210937,284.95001220703125,298.1949768066406,295.83892822265625,297.7342224121094,297.3939514160156,285.1290588378906,1.0,0.4176283180713653,0.7843864560127258,0.6499999761581421,1.0,1.0,-2.229729175567627,0.9441336989402772,1.2855955362319946,0.4358004331588745,1.0,1.0,0.0,75.9671859741211,131.0,51383.68359375,0.0,918.0397338867188,1.0,280.6568603515625,283.8290405273437,298.9201965332031,302.2835998535156,293.1499938964844,293.1499938964844,280.3500061035156,33861.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783136367797852,1.0,0.0,0.0,3.87593936920166,3.8759653568267822,1.002414251161099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.169921875,0.0,1782.3739013671875,1895.4371337890625,0.0,2275.012451171875,0.9545277953147888,1.0,0.0,3.0,1.0,0.0
17744940,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8276998996734619,0.2864737212657928,0.2593794763088226,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8604095578193665,0.3243182599544525,0.3085079491138458,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8752889037132263,0.3411345481872558,0.2398542612791061,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8327058553695679,0.2924572825431824,0.2784892320632934,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7031912207603455,0.1730426549911499,0.7873125672340393,284.9216003417969,284.95001220703125,298.1781921386719,295.8379211425781,297.7144775390625,297.3713073730469,284.9220886230469,1.0,0.4353209435939789,0.7834694981575012,0.6499999761581421,1.0,1.0,-2.248969554901123,0.9530814290046692,1.295888066291809,0.4405043423175812,0.957594096660614,0.957594096660614,0.0,94.8958969116211,134.0,52833.3671875,0.0,1009.5521240234376,1.0,280.3563232421875,283.60076904296875,298.8999938964844,302.3792724609375,293.1499938964844,293.1499938964844,280.04998779296875,36130.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793703556060791,1.0,0.0,0.0,3.891756772994995,3.8917832374572754,1.01061243640288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.7978515625,0.0,1820.179931640625,1895.4371337890625,0.0,2414.00341796875,0.9592748880386353,1.0,0.0,3.0,1.0,0.0
17745000,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8276998996734619,0.2864737212657928,0.2593794763088226,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8604095578193665,0.3243182599544525,0.3085079491138458,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8752889037132263,0.3411345481872558,0.2398542612791061,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8327058553695679,0.2924572825431824,0.2784892320632934,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7031912207603455,0.1730426549911499,0.7873125672340393,284.9216003417969,284.95001220703125,298.1781921386719,295.8379211425781,297.7144775390625,297.3713073730469,284.9220886230469,1.0,0.4353209435939789,0.7834694981575012,0.6499999761581421,1.0,1.0,-2.248969554901123,0.9530814290046692,1.295888066291809,0.4405043423175812,0.957594096660614,0.957594096660614,0.0,94.8958969116211,134.0,52833.3671875,0.0,1009.5521240234376,1.0,280.3563232421875,283.60076904296875,298.8999938964844,302.3792724609375,293.1499938964844,293.1499938964844,280.04998779296875,36130.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793703556060791,1.0,0.0,0.0,3.891756772994995,3.8917832374572754,1.01061243640288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.7978515625,0.0,1820.179931640625,1895.4371337890625,0.0,2414.00341796875,0.9592748880386353,1.0,0.0,3.0,1.0,0.0
17745060,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.802450954914093,0.2868429124355316,0.2601366341114044,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8351162075996399,0.3257240951061249,0.3103240132331848,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8475803136825562,0.3412631452083587,0.2402054816484451,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8087630867958069,0.2938676178455353,0.2803336679935455,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6807358264923096,0.1737852841615677,0.7933924198150635,284.8619689941406,284.95001220703125,298.15203857421875,295.8334045410156,297.6914367675781,297.3500671386719,284.86962890625,1.0,0.4473682641983032,0.7821649312973022,0.6499999761581421,1.0,1.0,-2.262003421783448,0.959155797958374,1.3028476238250732,0.4436380267143249,0.8484358787536621,0.8484358787536621,0.0,108.84357452392578,122.0,53222.05078125,0.0,1076.7191162109375,1.0,280.0567626953125,283.5431213378906,298.8595886230469,302.3663635253906,293.1499938964844,293.1499938964844,280.3500061035156,42016.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015338778495789,1.0,0.0,0.0,3.642101526260376,3.6421265602111816,8.85110353010532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.9580078125,0.0,1569.3143310546875,1895.4371337890625,0.0,2485.45751953125,0.908878743648529,1.0,0.0,3.0,1.0,0.0
17745120,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.802450954914093,0.2868429124355316,0.2601366341114044,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8351162075996399,0.3257240951061249,0.3103240132331848,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8475803136825562,0.3412631452083587,0.2402054816484451,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8087630867958069,0.2938676178455353,0.2803336679935455,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6807358264923096,0.1737852841615677,0.7933924198150635,284.8619689941406,284.95001220703125,298.15203857421875,295.8334045410156,297.6914367675781,297.3500671386719,284.86962890625,1.0,0.4473682641983032,0.7821649312973022,0.6499999761581421,1.0,1.0,-2.262003421783448,0.959155797958374,1.3028476238250732,0.4436380267143249,0.8484358787536621,0.8484358787536621,0.0,108.84357452392578,122.0,53222.05078125,0.0,1076.7191162109375,1.0,280.0567626953125,283.5431213378906,298.8595886230469,302.3663635253906,293.1499938964844,293.1499938964844,280.3500061035156,42016.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015338778495789,1.0,0.0,0.0,3.642101526260376,3.6421265602111816,8.85110353010532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.9580078125,0.0,1569.3143310546875,1895.4371337890625,0.0,2485.45751953125,0.908878743648529,1.0,0.0,3.0,1.0,0.0
17745180,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7983097434043884,0.2888449728488922,0.2616893947124481,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8316039443016052,0.3284172117710113,0.3126671016216278,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8431453108787537,0.3431386947631836,0.2413087040185928,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8051924705505371,0.2964003682136535,0.2825650572776794,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6774203181266785,0.1751259118318557,0.7991963624954224,285.02459716796875,284.95001220703125,298.11737060546875,295.82568359375,297.6728210449219,297.3426818847656,285.0226135253906,1.0,0.4515963196754455,0.7808603048324585,0.6499999761581421,1.0,1.0,-2.277655839920044,0.9664679765701294,1.3111878633499146,0.447325736284256,0.9780398607254028,0.9780398607254028,0.0,112.54631042480467,110.0,52875.5546875,0.0,1107.75390625,1.0,280.3432006835937,283.697265625,298.7989501953125,302.1988220214844,293.1499938964844,293.1499938964844,280.04998779296875,33210.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915829420089722,1.0,0.0,0.0,3.769925832748413,3.76995062828064,9.483287612965796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7880859375,0.0,1649.16943359375,1895.4371337890625,0.0,2394.732666015625,0.9301418662071228,1.0,0.0,3.0,1.0,0.0
17745240,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7983097434043884,0.2888449728488922,0.2616893947124481,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8316039443016052,0.3284172117710113,0.3126671016216278,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8431453108787537,0.3431386947631836,0.2413087040185928,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8051924705505371,0.2964003682136535,0.2825650572776794,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6774203181266785,0.1751259118318557,0.7991963624954224,285.02459716796875,284.95001220703125,298.11737060546875,295.82568359375,297.6728210449219,297.3426818847656,285.0226135253906,1.0,0.4515963196754455,0.7808603048324585,0.6499999761581421,1.0,1.0,-2.277655839920044,0.9664679765701294,1.3111878633499146,0.447325736284256,0.9780398607254028,0.9780398607254028,0.0,112.54631042480467,110.0,52875.5546875,0.0,1107.75390625,1.0,280.3432006835937,283.697265625,298.7989501953125,302.1988220214844,293.1499938964844,293.1499938964844,280.04998779296875,33210.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915829420089722,1.0,0.0,0.0,3.769925832748413,3.76995062828064,9.483287612965796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7880859375,0.0,1649.16943359375,1895.4371337890625,0.0,2394.732666015625,0.9301418662071228,1.0,0.0,3.0,1.0,0.0
17745300,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.800818920135498,0.2895749509334564,0.2625230848789215,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8341899514198303,0.3296205699443817,0.3139192759990692,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8454551100730896,0.3438906073570251,0.241945281624794,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8079503178596497,0.2975285053253174,0.2837345004081726,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6797406077384949,0.1757341623306274,0.8021328449249268,284.8798522949219,284.95001220703125,298.0971069335937,295.8206787109375,297.6617736816406,297.3382568359375,284.87017822265625,1.0,0.4519396424293518,0.7802080512046814,0.6499999761581421,1.0,1.0,-2.2858614921569824,0.9702898263931274,1.3155717849731443,0.449318915605545,0.8852546215057373,0.8852546215057373,0.0,111.85323333740234,110.0,53818.8203125,0.0,1113.9180908203125,1.0,280.09478759765625,283.52935791015625,298.857421875,302.4248046875,293.1499938964844,293.1499938964844,280.04998779296875,36757.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986893057823181,1.0,0.0,0.0,3.75614333152771,3.756168365478516,9.41407336085831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.8466796875,0.0,1660.33154296875,1895.4371337890625,0.0,2459.447509765625,0.9274607300758362,1.0,0.0,3.0,1.0,0.0
17745360,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8043529987335205,0.2900524735450744,0.2629412412643432,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8379079699516296,0.330626368522644,0.3148462474346161,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8489091396331787,0.3444258570671081,0.2423018962144851,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8117743134498596,0.2984760999679565,0.2846035063266754,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.683082103729248,0.1762260794639587,0.8041598796844482,284.8905639648437,284.95001220703125,298.0750732421875,295.8149719238281,297.6488952636719,297.3319702148437,284.8959350585937,1.0,0.4513073563575744,0.779722273349762,0.6499999761581421,1.0,1.0,-2.29138708114624,0.9728668332099916,1.318520188331604,0.4506451487541199,0.8673245906829834,0.8673245906829834,0.0,110.2809600830078,98.0,53589.34765625,0.0,1113.7716064453125,1.0,280.0567321777344,283.5606384277344,298.841796875,302.35791015625,293.1499938964844,293.1499938964844,280.3500061035156,39445.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011975288391113,1.0,0.0,0.0,3.6504085063934326,3.65043306350708,8.891524316823052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.95703125,0.0,1559.40380859375,1895.4371337890625,0.0,2482.37890625,0.9080643653869628,1.0,0.0,3.0,1.0,0.0
17745420,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8176398277282715,0.2921027839183807,0.2642568945884704,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8518801927566528,0.3334786593914032,0.3170444071292877,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8627042174339294,0.3465374410152435,0.2433730810880661,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8252506256103516,0.3011376857757568,0.2866421639919281,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6955570578575134,0.1776981204748153,0.8088605999946594,285.0373840332031,284.95001220703125,298.026123046875,295.8015441894531,297.6263732910156,297.3285217285156,285.0347595214844,1.0,0.4481634497642517,0.7787508368492126,0.6499999761581421,1.0,1.0,-2.304985284805298,0.97923082113266,1.3257544040679932,0.4538067579269409,0.9990828037261964,0.9990828037261964,0.0,104.12850189208984,86.0,53236.48828125,0.0,1104.4266357421875,1.0,280.34332275390625,283.70245361328125,298.784423828125,302.2080383300781,293.1499938964844,293.1499938964844,280.04998779296875,32591.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793748140335083,1.0,0.0,0.0,3.790870189666748,3.790894985198975,9.58895043368102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0634765625,0.0,1669.127685546875,1895.4371337890625,0.0,2414.408935546875,0.9344462752342224,1.0,0.0,3.0,1.0,0.0
17745480,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8176398277282715,0.2921027839183807,0.2642568945884704,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8518801927566528,0.3334786593914032,0.3170444071292877,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8627042174339294,0.3465374410152435,0.2433730810880661,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8252506256103516,0.3011376857757568,0.2866421639919281,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6955570578575134,0.1776981204748153,0.8088605999946594,285.0373840332031,284.95001220703125,298.026123046875,295.8015441894531,297.6263732910156,297.3285217285156,285.0347595214844,1.0,0.4481634497642517,0.7787508368492126,0.6499999761581421,1.0,1.0,-2.304985284805298,0.97923082113266,1.3257544040679932,0.4538067579269409,0.9990828037261964,0.9990828037261964,0.0,104.12850189208984,86.0,53236.48828125,0.0,1104.4266357421875,1.0,280.34332275390625,283.70245361328125,298.784423828125,302.2080383300781,293.1499938964844,293.1499938964844,280.04998779296875,32591.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793748140335083,1.0,0.0,0.0,3.790870189666748,3.790894985198975,9.58895043368102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0634765625,0.0,1669.127685546875,1895.4371337890625,0.0,2414.408935546875,0.9344462752342224,1.0,0.0,3.0,1.0,0.0
17745540,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8353565335273743,0.2931760847568512,0.265216052532196,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8721814155578613,0.3356386721134186,0.3189917206764221,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8828930854797363,0.3478362262248993,0.244238942861557,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8439049124717712,0.3031922578811645,0.2884635627269745,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.712888240814209,0.1788422763347625,0.8130434155464172,284.88385009765625,284.95001220703125,297.97137451171875,295.78564453125,297.59796142578125,297.3194274902344,284.8885498046875,1.0,0.4432714581489563,0.7777793407440186,0.6499999761581421,1.0,1.0,-2.31673526763916,0.984712541103363,1.332022786140442,0.4566285312175751,0.8776295185089111,0.8776295185089111,0.0,95.98006439208984,74.0,54002.8671875,0.0,1085.0556640625,1.0,280.0562744140625,283.5461120605469,298.8179931640625,302.3629150390625,293.1499938964844,293.1499938964844,280.3500061035156,39058.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044692873954773,1.0,0.0,0.0,3.693790197372437,3.693815231323242,9.104114724323152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.01025390625,0.0,1605.5926513671875,1895.4371337890625,0.0,2512.356689453125,0.9171923995018004,1.0,0.0,3.0,1.0,0.0
17745600,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8353565335273743,0.2931760847568512,0.265216052532196,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8721814155578613,0.3356386721134186,0.3189917206764221,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8828930854797363,0.3478362262248993,0.244238942861557,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8439049124717712,0.3031922578811645,0.2884635627269745,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.712888240814209,0.1788422763347625,0.8130434155464172,284.88385009765625,284.95001220703125,297.97137451171875,295.78564453125,297.59796142578125,297.3194274902344,284.8885498046875,1.0,0.4432714581489563,0.7777793407440186,0.6499999761581421,1.0,1.0,-2.31673526763916,0.984712541103363,1.332022786140442,0.4566285312175751,0.8776295185089111,0.8776295185089111,0.0,95.98006439208984,74.0,54002.8671875,0.0,1085.0556640625,1.0,280.0562744140625,283.5461120605469,298.8179931640625,302.3629150390625,293.1499938964844,293.1499938964844,280.3500061035156,39058.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044692873954773,1.0,0.0,0.0,3.693790197372437,3.693815231323242,9.104114724323152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.01025390625,0.0,1605.5926513671875,1895.4371337890625,0.0,2512.356689453125,0.9171923995018004,1.0,0.0,3.0,1.0,0.0
17745660,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8608576655387878,0.2949878871440887,0.2661949098110199,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9013150334358216,0.3383867740631103,0.3209515511989593,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.912290096282959,0.3499366044998169,0.2451897710561752,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8709770441055298,0.3058205544948578,0.2903206646442413,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7344954013824463,0.1803133487701416,0.817093014717102,285.0347595214844,284.95001220703125,297.9117126464844,295.767578125,297.5714111328125,297.31707763671875,285.0325927734375,1.0,0.4372064769268036,0.7767801284790039,0.6499999761581421,1.0,1.0,-2.3284974098205566,0.9902267456054688,1.3382707834243774,0.4593251347541809,1.0,1.0,0.0,86.25582885742188,62.0,53551.08203125,0.0,1059.233642578125,1.0,280.3435363769531,283.6957702636719,298.7516174316406,302.1976928710937,293.1499938964844,293.1499938964844,280.04998779296875,32888.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972232103347778,1.0,0.0,0.0,3.8203959465026855,3.8204212188720703,9.738903372635832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.201171875,0.0,1706.762939453125,1895.4371337890625,0.0,2446.06494140625,0.9413023591041564,1.0,0.0,3.0,1.0,0.0
17745720,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8608576655387878,0.2949878871440887,0.2661949098110199,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9013150334358216,0.3383867740631103,0.3209515511989593,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.912290096282959,0.3499366044998169,0.2451897710561752,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8709770441055298,0.3058205544948578,0.2903206646442413,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7344954013824463,0.1803133487701416,0.817093014717102,285.0347595214844,284.95001220703125,297.9117126464844,295.767578125,297.5714111328125,297.31707763671875,285.0325927734375,1.0,0.4372064769268036,0.7767801284790039,0.6499999761581421,1.0,1.0,-2.3284974098205566,0.9902267456054688,1.3382707834243774,0.4593251347541809,1.0,1.0,0.0,86.25582885742188,62.0,53551.08203125,0.0,1059.233642578125,1.0,280.3435363769531,283.6957702636719,298.7516174316406,302.1976928710937,293.1499938964844,293.1499938964844,280.04998779296875,32888.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972232103347778,1.0,0.0,0.0,3.8203959465026855,3.8204212188720703,9.738903372635832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.201171875,0.0,1706.762939453125,1895.4371337890625,0.0,2446.06494140625,0.9413023591041564,1.0,0.0,3.0,1.0,0.0
17745780,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8964364528656006,0.2958211302757263,0.2668514251708984,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9440619945526124,0.3404393494129181,0.3227136731147766,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9551188349723816,0.3512409627437591,0.2459979057312011,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9085661768913268,0.3078528940677643,0.2920378744602203,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7636052966117859,0.1814410984516143,0.8208213448524475,284.88104248046875,284.95001220703125,297.8480834960937,295.74755859375,297.53961181640625,297.3088073730469,284.8845520019531,1.0,0.4304407238960266,0.7757809162139893,0.6499999761581421,1.0,1.0,-2.338921308517456,0.9950938820838928,1.343827486038208,0.4618150293827057,0.8831332325935364,0.8831332325935364,0.0,75.91524505615234,50.0,54322.71875,0.0,1029.244873046875,1.0,280.0571594238281,283.537353515625,298.7786560058594,302.3445129394531,293.1499938964844,293.1499938964844,280.3500061035156,38957.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077300190925598,1.0,0.0,0.0,3.726842164993286,3.726867437362671,9.267771474696928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.0263671875,0.0,1642.9461669921875,1895.4371337890625,0.0,2542.30517578125,0.9243492484092712,1.0,0.0,3.0,1.0,0.0
17745840,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8964364528656006,0.2958211302757263,0.2668514251708984,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9440619945526124,0.3404393494129181,0.3227136731147766,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9551188349723816,0.3512409627437591,0.2459979057312011,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9085661768913268,0.3078528940677643,0.2920378744602203,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7636052966117859,0.1814410984516143,0.8208213448524475,284.88104248046875,284.95001220703125,297.8480834960937,295.74755859375,297.53961181640625,297.3088073730469,284.8845520019531,1.0,0.4304407238960266,0.7757809162139893,0.6499999761581421,1.0,1.0,-2.338921308517456,0.9950938820838928,1.343827486038208,0.4618150293827057,0.8831332325935364,0.8831332325935364,0.0,75.91524505615234,50.0,54322.71875,0.0,1029.244873046875,1.0,280.0571594238281,283.537353515625,298.7786560058594,302.3445129394531,293.1499938964844,293.1499938964844,280.3500061035156,38957.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077300190925598,1.0,0.0,0.0,3.726842164993286,3.726867437362671,9.267771474696928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.0263671875,0.0,1642.9461669921875,1895.4371337890625,0.0,2542.30517578125,0.9243492484092712,1.0,0.0,3.0,1.0,0.0
17745900,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9206730723381042,0.2965338230133056,0.267056405544281,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9694960713386536,0.3416681289672851,0.3234765529632568,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9788199663162231,0.3521632254123688,0.2463171333074569,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9352170825004578,0.3090531229972839,0.2927905619144439,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.783046543598175,0.1820973008871078,0.822287917137146,285.0274353027344,284.95001220703125,297.8150634765625,295.7369079589844,297.52447509765625,297.3067932128906,285.0354309082031,1.0,0.4267960488796234,0.7752812504768372,0.6499999761581421,1.0,1.0,-2.343129873275757,0.9970738887786864,1.3460558652877808,0.4627469778060913,0.9802122712135316,0.9802122712135316,0.0,70.5755386352539,50.0,53605.0234375,0.0,1012.4099731445312,1.0,280.303955078125,283.69921875,298.70953369140625,302.1202392578125,293.1499938964844,293.1499938964844,280.3500061035156,34407.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018182516098022,1.0,0.0,0.0,3.763146162033081,3.763170957565308,9.449209414924552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.7900390625,0.0,1650.447509765625,1895.4371337890625,0.0,2488.060546875,0.9315834045410156,1.0,0.0,3.0,1.0,0.0
17745960,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9520025849342346,0.2974841892719269,0.2676474750041961,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9946333765983582,0.3430927693843841,0.324550598859787,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.3533840179443359,0.245093747973442,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.966006338596344,0.3104350864887237,0.2938281893730163,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8070195317268372,0.1828770637512207,0.8245888352394104,285.0330810546875,284.95001220703125,297.7813720703125,295.7258605957031,297.5104064941406,297.30731201171875,285.03082275390625,1.0,0.42303267121315,0.7747659087181091,0.6499999761581421,1.0,1.0,-2.3468708992004395,0.9987788796424866,1.3480920791625977,0.4638493657112121,1.0,1.0,0.0,65.22816467285156,70.0,53755.53515625,0.0,995.3280639648438,1.0,280.3434753417969,283.6915283203125,298.7093200683594,302.1711730957031,293.1499938964844,293.1499938964844,280.04998779296875,33195.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004186153411865,1.0,0.0,0.0,3.840066432952881,3.8400919437408447,9.839449148785206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.6669921875,0.0,1733.01123046875,1895.4371337890625,0.0,2475.2529296875,0.9459511041641236,1.0,0.0,3.0,1.0,0.0
17746020,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9546712636947632,0.2981692552566528,0.2685623168945312,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9972528219223022,0.3450332880020141,0.3266186118125915,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.3562579452991485,0.2440505176782608,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9695936441421508,0.3123577535152435,0.2958622872829437,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8099183440208435,0.1839220523834228,0.8299298286437988,284.8818359375,284.95001220703125,297.7124938964844,295.70281982421875,297.4774169921875,297.3009338378906,284.8866577148437,1.0,0.4256425499916076,0.7737351655960083,0.6499999761581421,1.0,1.0,-2.358844518661499,1.0044525861740112,1.3543919324874878,0.4663039445877075,0.8849800229072571,0.8849800229072571,0.0,65.31978607177734,90.0,54470.8046875,0.0,1008.006103515625,1.0,280.0565795898437,283.5382385253906,298.7313232421875,302.3041076660156,293.1499938964844,293.1499938964844,280.3500061035156,39149.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103275895118713,1.0,0.0,0.0,3.734274387359619,3.734299659729004,9.304771992901806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.6826171875,0.0,1653.0704345703125,1895.4371337890625,0.0,2566.210693359375,0.9264075756072998,1.0,0.0,3.0,1.0,0.0
17746080,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9546712636947632,0.2981692552566528,0.2685623168945312,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9972528219223022,0.3450332880020141,0.3266186118125915,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.3562579452991485,0.2440505176782608,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9695936441421508,0.3123577535152435,0.2958622872829437,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8099183440208435,0.1839220523834228,0.8299298286437988,284.8818359375,284.95001220703125,297.7124938964844,295.70281982421875,297.4774169921875,297.3009338378906,284.8866577148437,1.0,0.4256425499916076,0.7737351655960083,0.6499999761581421,1.0,1.0,-2.358844518661499,1.0044525861740112,1.3543919324874878,0.4663039445877075,0.8849800229072571,0.8849800229072571,0.0,65.31978607177734,90.0,54470.8046875,0.0,1008.006103515625,1.0,280.0565795898437,283.5382385253906,298.7313232421875,302.3041076660156,293.1499938964844,293.1499938964844,280.3500061035156,39149.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103275895118713,1.0,0.0,0.0,3.734274387359619,3.734299659729004,9.304771992901806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.6826171875,0.0,1653.0704345703125,1895.4371337890625,0.0,2566.210693359375,0.9264075756072998,1.0,0.0,3.0,1.0,0.0
17746140,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.920906126499176,0.2996912598609924,0.2698883414268493,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9717337489128112,0.3475594818592071,0.3290290236473083,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9805270433425904,0.3575701415538788,0.2502229809761047,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9382938146591188,0.3148186802864074,0.2982314229011535,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7849764823913574,0.1852307319641113,0.8364632725715637,285.0495300292969,284.95001220703125,297.6423034667969,295.6787109375,297.4461975097656,297.2984619140625,285.0487670898437,1.0,0.4345372021198272,0.7727044224739075,0.6499999761581421,1.0,1.0,-2.381187915802002,1.0148775577545166,1.3663103580474854,0.4716996550559997,1.0,1.0,0.0,72.42647552490234,110.0,54133.61328125,0.0,1060.858154296875,1.0,280.34356689453125,283.7043762207031,298.6640319824219,302.1443786621094,293.1499938964844,293.1499938964844,280.04998779296875,33383.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033191561698914,1.0,0.0,0.0,3.850100040435791,3.850125551223755,9.890934506984197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.916015625,0.0,1746.74365234375,1895.4371337890625,0.0,2501.81005859375,0.9482291340827942,1.0,0.0,3.0,1.0,0.0
17746200,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.920906126499176,0.2996912598609924,0.2698883414268493,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9717337489128112,0.3475594818592071,0.3290290236473083,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9805270433425904,0.3575701415538788,0.2502229809761047,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9382938146591188,0.3148186802864074,0.2982314229011535,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7849764823913574,0.1852307319641113,0.8364632725715637,285.0495300292969,284.95001220703125,297.6423034667969,295.6787109375,297.4461975097656,297.2984619140625,285.0487670898437,1.0,0.4345372021198272,0.7727044224739075,0.6499999761581421,1.0,1.0,-2.381187915802002,1.0148775577545166,1.3663103580474854,0.4716996550559997,1.0,1.0,0.0,72.42647552490234,110.0,54133.61328125,0.0,1060.858154296875,1.0,280.34356689453125,283.7043762207031,298.6640319824219,302.1443786621094,293.1499938964844,293.1499938964844,280.04998779296875,33383.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033191561698914,1.0,0.0,0.0,3.850100040435791,3.850125551223755,9.890934506984197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.916015625,0.0,1746.74365234375,1895.4371337890625,0.0,2501.81005859375,0.9482291340827942,1.0,0.0,3.0,1.0,0.0
17746260,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8752029538154602,0.3001573383808136,0.2711116671562195,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9226542115211488,0.3492806851863861,0.3314245045185089,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9318706393241882,0.3581092059612274,0.2511178851127624,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8907284140586853,0.316530704498291,0.3005990982055664,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490667700767517,0.1860411316156387,0.8432726860046387,284.8906555175781,284.95001220703125,297.5717468261719,295.65380859375,297.4107360839844,297.2891540527344,284.8935546875,1.0,0.4468064308166504,0.7714754939079285,0.6499999761581421,1.0,1.0,-2.397903680801392,1.0226820707321167,1.375221610069275,0.4757173359394073,0.9038962125778198,0.9038962125778198,0.0,85.28547668457031,130.0,55148.59375,0.0,1131.631103515625,1.0,280.0567932128906,283.53448486328125,298.6888732910156,302.3032531738281,293.1499938964844,293.1499938964844,279.75,38223.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145253658294678,1.0,0.0,0.0,3.7871148586273193,3.7871406078338623,9.569962458044756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.8466796875,0.0,1708.3980712890625,1895.4371337890625,0.0,2604.927734375,0.9372910261154176,1.0,0.0,3.0,1.0,0.0
17746320,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8752029538154602,0.3001573383808136,0.2711116671562195,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9226542115211488,0.3492806851863861,0.3314245045185089,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9318706393241882,0.3581092059612274,0.2511178851127624,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8907284140586853,0.316530704498291,0.3005990982055664,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490667700767517,0.1860411316156387,0.8432726860046387,284.8906555175781,284.95001220703125,297.5717468261719,295.65380859375,297.4107360839844,297.2891540527344,284.8935546875,1.0,0.4468064308166504,0.7714754939079285,0.6499999761581421,1.0,1.0,-2.397903680801392,1.0226820707321167,1.375221610069275,0.4757173359394073,0.9038962125778198,0.9038962125778198,0.0,85.28547668457031,130.0,55148.59375,0.0,1131.631103515625,1.0,280.0567932128906,283.53448486328125,298.6888732910156,302.3032531738281,293.1499938964844,293.1499938964844,279.75,38223.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145253658294678,1.0,0.0,0.0,3.7871148586273193,3.7871406078338623,9.569962458044756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.8466796875,0.0,1708.3980712890625,1895.4371337890625,0.0,2604.927734375,0.9372910261154176,1.0,0.0,3.0,1.0,0.0
17746380,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8359337449073792,0.3002708554267883,0.27176433801651,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8786072731018066,0.3506180644035339,0.333299309015274,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8854362964630127,0.3585525453090668,0.2518284916877746,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8507559895515442,0.3178627789020538,0.3024777770042419,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7176461815834045,0.1864964365959167,0.8484179973602295,284.8842163085937,284.95001220703125,297.5017395019531,295.62847900390625,297.3739929199219,297.2772521972656,284.8890380859375,1.0,0.4607605636119842,0.7702465653419495,0.6499999761581421,1.0,1.0,-2.410231351852417,1.028448224067688,1.3817832469940186,0.4786320626735687,0.8292452692985535,0.8292452692985535,0.0,101.5884246826172,148.0,55302.91015625,0.0,1212.539306640625,1.0,279.7577819824219,283.52215576171875,298.6455993652344,302.28045654296875,293.1499938964844,293.1499938964844,280.04998779296875,41767.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820812463760376,1.0,0.0,0.0,3.5086774826049805,3.5087010860443115,8.214482249968569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.822265625,0.0,1423.033447265625,1895.4371337890625,0.0,2663.09814453125,0.8798714280128479,1.0,0.0,3.0,1.0,0.0
