time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746440,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8359337449073792,0.3002708554267883,0.27176433801651,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8786072731018066,0.3506180644035339,0.333299309015274,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8854362964630127,0.3585525453090668,0.2518284916877746,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8507559895515442,0.3178627789020538,0.3024777770042419,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7176461815834045,0.1864964365959167,0.8484179973602295,284.8842163085937,284.95001220703125,297.5017395019531,295.62847900390625,297.3739929199219,297.2772521972656,284.8890380859375,1.0,0.4607605636119842,0.7702465653419495,0.6499999761581421,1.0,1.0,-2.410231351852417,1.028448224067688,1.3817832469940186,0.4786320626735687,0.8292452692985535,0.8292452692985535,0.0,101.5884246826172,148.0,55302.91015625,0.0,1212.539306640625,1.0,279.7577819824219,283.52215576171875,298.6455993652344,302.28045654296875,293.1499938964844,293.1499938964844,280.04998779296875,41767.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820812463760376,1.0,0.0,0.0,3.5086774826049805,3.5087010860443115,8.214482249968569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.822265625,0.0,1423.033447265625,1895.4371337890625,0.0,2663.09814453125,0.8798714280128479,1.0,0.0,3.0,1.0,0.0
17746500,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8210706114768982,0.3008496165275574,0.2723731100559234,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8621163368225098,0.351679116487503,0.3344416916370392,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8683490753173828,0.3593015074729919,0.2524212896823883,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8357255458831787,0.3188793361186981,0.3035958111286163,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7040581107139587,0.186913251876831,0.851357102394104,285.0179748535156,284.95001220703125,297.4671936035156,295.6157531738281,297.3583679199219,297.275634765625,285.0243225097656,1.0,0.4679199159145355,0.76963210105896,0.6499999761581421,1.0,1.0,-2.417917251586914,1.0320483446121216,1.385868787765503,0.480424165725708,0.9173721671104432,0.9173721671104432,0.0,109.95018005371094,148.0,54739.8125,0.0,1255.9693603515625,1.0,279.9988098144531,283.6650695800781,298.5760498046875,302.0557861328125,293.1499938964844,293.1499938964844,280.04998779296875,34960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136789202690125,1.0,0.0,0.0,3.560746908187866,3.560770034790039,8.460100957563554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.10546875,0.0,1428.528076171875,1895.4371337890625,0.0,2597.112548828125,0.8871110677719116,1.0,0.0,3.0,1.0,0.0
17746560,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8081187605857849,0.301542729139328,0.2732876241207123,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8485403656959534,0.3528541028499603,0.3358464241027832,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8542501926422119,0.3601920008659363,0.2532567679882049,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.823229193687439,0.3200008571147918,0.3049519062042236,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.692017138004303,0.1874072700738906,0.8549932241439819,285.01373291015625,284.95001220703125,297.4331359863281,295.60302734375,297.34375,297.27557373046875,285.0117492675781,1.0,0.4752514064311981,0.7689675092697144,0.6499999761581421,1.0,1.0,-2.4277029037475586,1.0366222858428955,1.3910807371139526,0.4827572405338287,0.9383010864257812,0.9383010864257812,0.0,118.28749084472656,136.0,55005.890625,0.0,1302.1005859375,1.0,280.0421447753906,283.64947509765625,298.57818603515625,302.1112365722656,293.1499938964844,293.1499938964844,279.75,33170.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116462826728821,1.0,0.0,0.0,3.646222114562988,3.64624547958374,8.871141403687943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.474609375,0.0,1507.817138671875,1895.4371337890625,0.0,2578.36181640625,0.9022720456123352,1.0,0.0,3.0,1.0,0.0
17746620,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7989804148674011,0.301836222410202,0.2740234136581421,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8403434157371521,0.3543450236320495,0.3377003669738769,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8453695178031921,0.3609856069087982,0.2541620433330536,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8154690265655518,0.3214574754238128,0.3067574799060821,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.684327244758606,0.1879169940948486,0.8589915633201599,284.9071655273437,284.95001220703125,297.36688232421875,295.5777893066406,297.310546875,297.26727294921875,284.9101867675781,1.0,0.480412095785141,0.7676382064819336,0.6499999761581421,1.0,1.0,-2.43888521194458,1.0418275594711304,1.3970577716827393,0.4855334460735321,0.8458338975906372,0.8458338975906372,0.0,124.62359619140624,124.0,55577.84765625,0.0,1341.9862060546875,1.0,279.7582397460937,283.5373840332031,298.6021423339844,302.2441711425781,293.1499938964844,293.1499938964844,280.04998779296875,39087.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207671046257019,1.0,0.0,0.0,3.5131990909576416,3.5132224559783936,8.235667792177992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.21484375,0.0,1408.4691162109375,1895.4371337890625,0.0,2662.677490234375,0.8778179883956909,1.0,0.0,3.0,1.0,0.0
17746680,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7989804148674011,0.301836222410202,0.2740234136581421,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8403434157371521,0.3543450236320495,0.3377003669738769,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8453695178031921,0.3609856069087982,0.2541620433330536,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8154690265655518,0.3214574754238128,0.3067574799060821,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.684327244758606,0.1879169940948486,0.8589915633201599,284.9071655273437,284.95001220703125,297.36688232421875,295.5777893066406,297.310546875,297.26727294921875,284.9101867675781,1.0,0.480412095785141,0.7676382064819336,0.6499999761581421,1.0,1.0,-2.43888521194458,1.0418275594711304,1.3970577716827393,0.4855334460735321,0.8458338975906372,0.8458338975906372,0.0,124.62359619140624,124.0,55577.84765625,0.0,1341.9862060546875,1.0,279.7582397460937,283.5373840332031,298.6021423339844,302.2441711425781,293.1499938964844,293.1499938964844,280.04998779296875,39087.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207671046257019,1.0,0.0,0.0,3.5131990909576416,3.5132224559783936,8.235667792177992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.21484375,0.0,1408.4691162109375,1895.4371337890625,0.0,2662.677490234375,0.8778179883956909,1.0,0.0,3.0,1.0,0.0
17746740,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8021644949913025,0.3029625117778778,0.2747432589530945,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.844090461730957,0.3564386069774627,0.3394196927547455,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8487200140953064,0.3625342845916748,0.2550238072872162,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8191776871681213,0.3234604299068451,0.3084082305431366,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6873587369918823,0.1887647956609726,0.8619403839111328,285.01739501953125,284.95001220703125,297.3038330078125,295.5531311035156,297.2825622558594,297.2655639648437,285.01434326171875,1.0,0.4804559051990509,0.7663089632987976,0.6499999761581421,1.0,1.0,-2.448373317718506,1.0462695360183716,1.4021036624908447,0.4877612590789795,0.9505767822265624,0.9505767822265624,0.0,123.39128112792967,112.0,55198.78515625,0.0,1348.5360107421875,1.0,280.04229736328125,283.64898681640625,298.5368957519531,302.0848693847656,293.1499938964844,293.1499938964844,279.75,32618.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137534856796265,1.0,0.0,0.0,3.660933256149292,3.660956859588623,8.942870408645831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.8095703125,0.0,1519.9893798828125,1895.4371337890625,0.0,2597.80078125,0.9050401449203492,1.0,0.0,3.0,1.0,0.0
17746800,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8021644949913025,0.3029625117778778,0.2747432589530945,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.844090461730957,0.3564386069774627,0.3394196927547455,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8487200140953064,0.3625342845916748,0.2550238072872162,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8191776871681213,0.3234604299068451,0.3084082305431366,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6873587369918823,0.1887647956609726,0.8619403839111328,285.01739501953125,284.95001220703125,297.3038330078125,295.5531311035156,297.2825622558594,297.2655639648437,285.01434326171875,1.0,0.4804559051990509,0.7663089632987976,0.6499999761581421,1.0,1.0,-2.448373317718506,1.0462695360183716,1.4021036624908447,0.4877612590789795,0.9505767822265624,0.9505767822265624,0.0,123.39128112792967,112.0,55198.78515625,0.0,1348.5360107421875,1.0,280.04229736328125,283.64898681640625,298.5368957519531,302.0848693847656,293.1499938964844,293.1499938964844,279.75,32618.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137534856796265,1.0,0.0,0.0,3.660933256149292,3.660956859588623,8.942870408645831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.8095703125,0.0,1519.9893798828125,1895.4371337890625,0.0,2597.80078125,0.9050401449203492,1.0,0.0,3.0,1.0,0.0
17746860,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8113875985145569,0.303223043680191,0.2750115096569061,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8541579246520996,0.3578485250473022,0.3407416641712188,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8584533333778381,0.3632792234420776,0.2555634379386902,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.82871413230896,0.3248439729213714,0.3096888661384582,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6960155367851257,0.1892811208963394,0.8637909293174744,284.8982238769531,284.95001220703125,297.2449645996094,295.5293884277344,297.2529296875,297.2580261230469,284.9022216796875,1.0,0.4773402512073517,0.7649505734443665,0.6499999761581421,1.0,1.0,-2.454700469970703,1.0492132902145386,1.4054871797561646,0.4893416166305542,0.8470361232757568,0.8470361232757568,0.0,118.20101928710938,100.0,55694.98828125,0.0,1334.645751953125,1.0,279.7575988769531,283.5284423828125,298.5560607910156,302.2080078125,293.1499938964844,293.1499938964844,280.04998779296875,39299.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232467174530029,1.0,0.0,0.0,3.527209758758545,3.527233362197876,8.301486786876922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9453125,0.0,1424.6605224609375,1895.4371337890625,0.0,2685.673828125,0.880988597869873,1.0,0.0,3.0,1.0,0.0
17746920,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8113875985145569,0.303223043680191,0.2750115096569061,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8541579246520996,0.3578485250473022,0.3407416641712188,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8584533333778381,0.3632792234420776,0.2555634379386902,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.82871413230896,0.3248439729213714,0.3096888661384582,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6960155367851257,0.1892811208963394,0.8637909293174744,284.8982238769531,284.95001220703125,297.2449645996094,295.5293884277344,297.2529296875,297.2580261230469,284.9022216796875,1.0,0.4773402512073517,0.7649505734443665,0.6499999761581421,1.0,1.0,-2.454700469970703,1.0492132902145386,1.4054871797561646,0.4893416166305542,0.8470361232757568,0.8470361232757568,0.0,118.20101928710938,100.0,55694.98828125,0.0,1334.645751953125,1.0,279.7575988769531,283.5284423828125,298.5560607910156,302.2080078125,293.1499938964844,293.1499938964844,280.04998779296875,39299.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232467174530029,1.0,0.0,0.0,3.527209758758545,3.527233362197876,8.301486786876922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9453125,0.0,1424.6605224609375,1895.4371337890625,0.0,2685.673828125,0.880988597869873,1.0,0.0,3.0,1.0,0.0
17746980,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8261873722076416,0.3043910264968872,0.275493711233139,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8711894750595093,0.3599291443824768,0.3421609103679657,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8752413988113403,0.3648363649845123,0.2562189996242523,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8444060683250427,0.3268365561962127,0.3110437393188476,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7102885246276855,0.1901749670505523,0.86562579870224,285.0126647949219,284.95001220703125,297.19110107421875,295.5069274902344,297.2295837402344,297.2575988769531,285.00982666015625,1.0,0.4722877740859985,0.7635922431945801,0.6499999761581421,1.0,1.0,-2.461599349975586,1.052444338798523,1.4091548919677734,0.4909564852714538,0.9506027698516846,0.9506027698516846,0.0,110.11380004882812,88.0,55266.21875,0.0,1309.2322998046875,1.0,280.0423583984375,283.6441955566406,298.4891357421875,302.0413818359375,293.1499938964844,293.1499938964844,279.75,32774.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158140182495117,1.0,0.0,0.0,3.67016077041626,3.67018461227417,8.988008630694821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.56640625,0.0,1531.446533203125,1895.4371337890625,0.0,2616.83349609375,0.9072307348251344,1.0,0.0,3.0,1.0,0.0
17747040,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8261873722076416,0.3043910264968872,0.275493711233139,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8711894750595093,0.3599291443824768,0.3421609103679657,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8752413988113403,0.3648363649845123,0.2562189996242523,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8444060683250427,0.3268365561962127,0.3110437393188476,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7102885246276855,0.1901749670505523,0.86562579870224,285.0126647949219,284.95001220703125,297.19110107421875,295.5069274902344,297.2295837402344,297.2575988769531,285.00982666015625,1.0,0.4722877740859985,0.7635922431945801,0.6499999761581421,1.0,1.0,-2.461599349975586,1.052444338798523,1.4091548919677734,0.4909564852714538,0.9506027698516846,0.9506027698516846,0.0,110.11380004882812,88.0,55266.21875,0.0,1309.2322998046875,1.0,280.0423583984375,283.6441955566406,298.4891357421875,302.0413818359375,293.1499938964844,293.1499938964844,279.75,32774.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158140182495117,1.0,0.0,0.0,3.67016077041626,3.67018461227417,8.988008630694821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.56640625,0.0,1531.446533203125,1895.4371337890625,0.0,2616.83349609375,0.9072307348251344,1.0,0.0,3.0,1.0,0.0
17747100,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8354890942573547,0.3046365082263946,0.2757550179958343,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8822349905967712,0.3607178032398224,0.3428952097892761,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8861550092697144,0.365312784910202,0.256569504737854,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8545966744422913,0.3276064991950989,0.3117445409297943,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7187959551811218,0.1905115246772766,0.8666828870773315,284.8691711425781,284.95001220703125,297.1663513183594,295.49627685546875,297.21759033203125,297.2553405761719,284.8622131347656,1.0,0.46933314204216,0.7629130482673645,0.6499999761581421,1.0,1.0,-2.465332508087158,1.0541777610778809,1.4111547470092771,0.4919073283672333,0.8539811968803406,0.8539811968803406,0.0,105.44656372070312,88.0,56067.51171875,0.0,1294.1915283203125,1.0,279.7971496582031,283.4845275878906,298.5352783203125,302.2496337890625,293.1499938964844,293.1499938964844,279.75,37318.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228082060813904,1.0,0.0,0.0,3.641565322875977,3.641589641571045,8.848497259350552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2578125,0.0,1533.64794921875,1895.4371337890625,0.0,2681.60498046875,0.9018410444259644,1.0,0.0,3.0,1.0,0.0
17747160,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8452411890029907,0.3047082722187042,0.2756591737270355,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8939141631126404,0.3613461852073669,0.3433257937431335,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8976256251335144,0.365606427192688,0.2566558718681335,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8655049800872803,0.3282271027565002,0.3121675550937652,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7272496819496155,0.1907463073730468,0.8669523000717163,284.895751953125,284.95001220703125,297.1431884765625,295.486083984375,297.2053527832031,297.2513122558594,284.900146484375,1.0,0.4660527110099792,0.7622770667076111,0.6499999761581421,1.0,1.0,-2.46667218208313,1.0547972917556765,1.4118750095367432,0.4922617077827453,0.8463765382766724,0.8463765382766724,0.0,100.76652526855467,76.0,55732.16015625,0.0,1276.150146484375,1.0,279.7575988769531,283.5262145996094,298.510986328125,302.16461181640625,293.1499938964844,293.1499938964844,280.04998779296875,39485.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248925805091858,1.0,0.0,0.0,3.531172037124634,3.5311954021453857,8.320147912854736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.734375,0.0,1430.16845703125,1895.4371337890625,0.0,2700.9541015625,0.8819574117660522,1.0,0.0,3.0,1.0,0.0
17747220,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8730170726776123,0.3059216737747192,0.2760933339595794,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.927531123161316,0.363436758518219,0.3446574509143829,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9313411712646484,0.3671852648258209,0.2572561502456665,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8956965208053589,0.3302284777164459,0.3134338855743408,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7500073313713074,0.1916877329349517,0.868549644947052,285.0120849609375,284.95001220703125,297.10211181640625,295.46728515625,297.18804931640625,297.2519836425781,285.0095520019531,1.0,0.459068089723587,0.761005163192749,0.6499999761581421,1.0,1.0,-2.472949743270874,1.057731866836548,1.4152179956436155,0.4937604069709778,0.9506788849830629,0.9506788849830629,0.0,90.17625427246094,64.0,55306.73046875,0.0,1239.1397705078125,1.0,280.0421142578125,283.6435546875,298.4482727050781,302.00128173828125,293.1499938964844,293.1499938964844,279.75,32846.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817169725894928,1.0,0.0,0.0,3.672801971435547,3.672825574874878,9.000949034998484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.7529296875,0.0,1534.941162109375,1895.4371337890625,0.0,2629.369140625,0.9079252481460572,1.0,0.0,3.0,1.0,0.0
17747280,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8730170726776123,0.3059216737747192,0.2760933339595794,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.927531123161316,0.363436758518219,0.3446574509143829,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9313411712646484,0.3671852648258209,0.2572561502456665,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8956965208053589,0.3302284777164459,0.3134338855743408,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7500073313713074,0.1916877329349517,0.868549644947052,285.0120849609375,284.95001220703125,297.10211181640625,295.46728515625,297.18804931640625,297.2519836425781,285.0095520019531,1.0,0.459068089723587,0.761005163192749,0.6499999761581421,1.0,1.0,-2.472949743270874,1.057731866836548,1.4152179956436155,0.4937604069709778,0.9506788849830629,0.9506788849830629,0.0,90.17625427246094,64.0,55306.73046875,0.0,1239.1397705078125,1.0,280.0421142578125,283.6435546875,298.4482727050781,302.00128173828125,293.1499938964844,293.1499938964844,279.75,32846.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817169725894928,1.0,0.0,0.0,3.672801971435547,3.672825574874878,9.000949034998484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.7529296875,0.0,1534.941162109375,1895.4371337890625,0.0,2629.369140625,0.9079252481460572,1.0,0.0,3.0,1.0,0.0
17747340,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9110000133514404,0.3062633574008941,0.2762262225151062,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9711103439331056,0.364846795797348,0.3457587361335754,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9738606810569764,0.3679587841033935,0.257652997970581,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9388349056243896,0.3316108286380768,0.314493179321289,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7816106677055359,0.1922893077135086,0.8697479367256165,284.8971862792969,284.95001220703125,297.0688171386719,295.45086669921875,297.1705017089844,297.2465209960937,284.9011535644531,1.0,0.4516115188598633,0.7597333192825317,0.6499999761581421,1.0,1.0,-2.4776275157928467,1.0598931312561035,1.4177345037460327,0.4950070381164551,0.8480619192123413,0.8480619192123413,0.0,79.34021759033203,67.0,55797.2890625,0.0,1198.9974365234375,1.0,279.75750732421875,283.5258483886719,298.474609375,302.12969970703125,293.1499938964844,293.1499938964844,280.04998779296875,39370.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260337710380554,1.0,0.0,0.0,3.536018848419189,3.5360424518585205,8.343004083144478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.328125,0.0,1434.4501953125,1895.4371337890625,0.0,2711.5556640625,0.8830118179321289,1.0,0.0,3.0,1.0,0.0
17747400,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9110000133514404,0.3062633574008941,0.2762262225151062,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9711103439331056,0.364846795797348,0.3457587361335754,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9738606810569764,0.3679587841033935,0.257652997970581,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9388349056243896,0.3316108286380768,0.314493179321289,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7816106677055359,0.1922893077135086,0.8697479367256165,284.8971862792969,284.95001220703125,297.0688171386719,295.45086669921875,297.1705017089844,297.2465209960937,284.9011535644531,1.0,0.4516115188598633,0.7597333192825317,0.6499999761581421,1.0,1.0,-2.4776275157928467,1.0598931312561035,1.4177345037460327,0.4950070381164551,0.8480619192123413,0.8480619192123413,0.0,79.34021759033203,67.0,55797.2890625,0.0,1198.9974365234375,1.0,279.75750732421875,283.5258483886719,298.474609375,302.12969970703125,293.1499938964844,293.1499938964844,280.04998779296875,39370.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260337710380554,1.0,0.0,0.0,3.536018848419189,3.5360424518585205,8.343004083144478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.328125,0.0,1434.4501953125,1895.4371337890625,0.0,2711.5556640625,0.8830118179321289,1.0,0.0,3.0,1.0,0.0
17747460,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9423985481262208,0.307468980550766,0.2768341600894928,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9962824583053588,0.3669125437736511,0.3472526967525482,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9980631470680236,0.3695182502269745,0.2583750486373901,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9697030782699584,0.3335855007171631,0.3159203827381134,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8057215809822083,0.193233460187912,0.8722550868988037,285.0153503417969,284.95001220703125,297.04412841796875,295.43719482421875,297.16046142578125,297.24761962890625,285.0127258300781,1.0,0.4486643075942993,0.7584754824638367,0.6499999761581421,1.0,1.0,-2.485724449157715,1.063673734664917,1.4220505952835083,0.4969633519649505,0.9545387029647828,0.9545387029647828,0.0,73.3788070678711,85.0,55410.12109375,0.0,1183.363525390625,1.0,280.0424499511719,283.6445007324219,298.41729736328125,301.9738464355469,293.1499938964844,293.1499938964844,279.75,32744.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181663751602173,1.0,0.0,0.0,3.679351806640625,3.679375410079956,9.033080914377932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.14453125,0.0,1541.5146484375,1895.4371337890625,0.0,2638.590576171875,0.9093035459518432,1.0,0.0,3.0,1.0,0.0
17747520,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9423985481262208,0.307468980550766,0.2768341600894928,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9962824583053588,0.3669125437736511,0.3472526967525482,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9980631470680236,0.3695182502269745,0.2583750486373901,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9697030782699584,0.3335855007171631,0.3159203827381134,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8057215809822083,0.193233460187912,0.8722550868988037,285.0153503417969,284.95001220703125,297.04412841796875,295.43719482421875,297.16046142578125,297.24761962890625,285.0127258300781,1.0,0.4486643075942993,0.7584754824638367,0.6499999761581421,1.0,1.0,-2.485724449157715,1.063673734664917,1.4220505952835083,0.4969633519649505,0.9545387029647828,0.9545387029647828,0.0,73.3788070678711,85.0,55410.12109375,0.0,1183.363525390625,1.0,280.0424499511719,283.6445007324219,298.41729736328125,301.9738464355469,293.1499938964844,293.1499938964844,279.75,32744.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181663751602173,1.0,0.0,0.0,3.679351806640625,3.679375410079956,9.033080914377932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.14453125,0.0,1541.5146484375,1895.4371337890625,0.0,2638.590576171875,0.9093035459518432,1.0,0.0,3.0,1.0,0.0
17747580,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9271718859672546,0.3077089190483093,0.2774337530136108,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9859398603439332,0.3682280480861664,0.3488443791866302,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9875138401985168,0.3702017962932586,0.2591429352760315,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9567338228225708,0.3348703980445862,0.3174673616886139,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7946997284889221,0.1937596946954727,0.875869870185852,284.8999328613281,284.95001220703125,297.0290222167969,295.42657470703125,297.1505432128906,297.2418518066406,284.9039001464844,1.0,0.4530410766601562,0.7572176456451416,0.6499999761581421,1.0,1.0,-2.4954986572265625,1.068211793899536,1.427286982536316,0.4994583129882812,0.8538008332252502,0.8538008332252502,0.0,76.78469848632812,103.0,56049.28515625,0.0,1209.4130859375,1.0,279.7574462890625,283.5234375,298.4512634277344,302.1176147460937,293.1499938964844,293.1499938964844,280.04998779296875,39080.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272075653076172,1.0,0.0,0.0,3.5542232990264893,3.5542469024658203,8.429128683928866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6103515625,0.0,1451.646728515625,1895.4371337890625,0.0,2722.46630859375,0.8867839574813843,1.0,0.0,3.0,1.0,0.0
17747640,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9271718859672546,0.3077089190483093,0.2774337530136108,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9859398603439332,0.3682280480861664,0.3488443791866302,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9875138401985168,0.3702017962932586,0.2591429352760315,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9567338228225708,0.3348703980445862,0.3174673616886139,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7946997284889221,0.1937596946954727,0.875869870185852,284.8999328613281,284.95001220703125,297.0290222167969,295.42657470703125,297.1505432128906,297.2418518066406,284.9039001464844,1.0,0.4530410766601562,0.7572176456451416,0.6499999761581421,1.0,1.0,-2.4954986572265625,1.068211793899536,1.427286982536316,0.4994583129882812,0.8538008332252502,0.8538008332252502,0.0,76.78469848632812,103.0,56049.28515625,0.0,1209.4130859375,1.0,279.7574462890625,283.5234375,298.4512634277344,302.1176147460937,293.1499938964844,293.1499938964844,280.04998779296875,39080.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272075653076172,1.0,0.0,0.0,3.5542232990264893,3.5542469024658203,8.429128683928866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6103515625,0.0,1451.646728515625,1895.4371337890625,0.0,2722.46630859375,0.8867839574813843,1.0,0.0,3.0,1.0,0.0
17747700,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.909628927707672,0.3081404566764831,0.2777599394321441,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9716156125068665,0.3691105842590332,0.3496599495410919,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9731442928314208,0.3708146512508392,0.2595338225364685,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9396644234657288,0.3357105851173401,0.318260133266449,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.781495988368988,0.1941070258617401,0.8777627348899841,285.02947998046875,284.95001220703125,297.0253295898437,295.4225769042969,297.1484375,297.24102783203125,285.03485107421875,1.0,0.4568668007850647,0.7565887570381165,0.6499999761581421,1.0,1.0,-2.5005624294281006,1.0705735683441162,1.429988980293274,0.500696063041687,0.9440007209777832,0.9440007209777832,0.0,80.85606384277344,103.0,55477.40625,0.0,1232.822509765625,1.0,280.00006103515625,283.66229248046875,298.3925170898437,301.9107666015625,293.1499938964844,293.1499938964844,280.04998779296875,33816.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212120532989502,1.0,0.0,0.0,3.613243579864502,3.613266944885254,8.711396617400169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.17578125,0.0,1476.4891357421875,1895.4371337890625,0.0,2666.8017578125,0.8975583910942078,1.0,0.0,3.0,1.0,0.0
17747760,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8930965065956116,0.3087143003940582,0.2784318923950195,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9545925855636596,0.3701227605342865,0.3507741093635559,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9560471773147584,0.3715791404247284,0.26018226146698,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9210317730903624,0.3366688787937164,0.3193262219429016,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7678900361061096,0.1945289820432663,0.8804590106010437,285.02227783203125,284.95001220703125,297.0243530273437,295.41943359375,297.1483764648437,297.2417907714844,285.02008056640625,1.0,0.4615880846977234,0.7558808922767639,0.6499999761581421,1.0,1.0,-2.508005857467652,1.0740406513214111,1.433965086936951,0.5025387406349182,0.9662023186683656,0.9662023186683656,0.0,85.77728271484375,121.0,55759.08203125,0.0,1262.8533935546875,1.0,280.0423278808594,283.6446838378906,298.4013061523437,301.9754638671875,293.1499938964844,293.1499938964844,279.75,32572.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197157979011536,1.0,0.0,0.0,3.70201563835144,3.7020397186279297,9.144707178165844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.8837890625,0.0,1565.801025390625,1895.4371337890625,0.0,2652.936279296875,0.9144487977027892,1.0,0.0,3.0,1.0,0.0
17747820,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8574894666671753,0.3087103366851806,0.2791765332221985,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9124963283538818,0.3712181448936462,0.3525436520576477,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9133943915367126,0.3720310628414154,0.261068731546402,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8831853270530701,0.3377283811569214,0.3210456073284149,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7390968799591064,0.1948237270116806,0.8848631978034973,284.8987121582031,284.95001220703125,297.0310363769531,295.4160461425781,297.1469421386719,297.23455810546875,284.90191650390625,1.0,0.472617357969284,0.7544651031494141,0.6499999761581421,1.0,1.0,-2.5194547176361084,1.0793479681015017,1.440106749534607,0.5055065751075745,0.8626828193664551,0.8626828193664551,0.0,98.7245101928711,139.0,56528.44921875,0.0,1332.46923828125,1.0,279.7576599121094,283.5115051269531,298.4422912597656,302.1361694335937,293.1499938964844,293.1499938964844,280.04998779296875,38712.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291025757789612,1.0,0.0,0.0,3.596386432647705,3.5964105129241943,8.630302659184963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.3681640625,0.0,1494.3355712890625,1895.4371337890625,0.0,2740.0927734375,0.8956066370010376,1.0,0.0,3.0,1.0,0.0
17747880,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8574894666671753,0.3087103366851806,0.2791765332221985,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9124963283538818,0.3712181448936462,0.3525436520576477,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9133943915367126,0.3720310628414154,0.261068731546402,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8831853270530701,0.3377283811569214,0.3210456073284149,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7390968799591064,0.1948237270116806,0.8848631978034973,284.8987121582031,284.95001220703125,297.0310363769531,295.4160461425781,297.1469421386719,297.23455810546875,284.90191650390625,1.0,0.472617357969284,0.7544651031494141,0.6499999761581421,1.0,1.0,-2.5194547176361084,1.0793479681015017,1.440106749534607,0.5055065751075745,0.8626828193664551,0.8626828193664551,0.0,98.7245101928711,139.0,56528.44921875,0.0,1332.46923828125,1.0,279.7576599121094,283.5115051269531,298.4422912597656,302.1361694335937,293.1499938964844,293.1499938964844,280.04998779296875,38712.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291025757789612,1.0,0.0,0.0,3.596386432647705,3.5964105129241943,8.630302659184963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.3681640625,0.0,1494.3355712890625,1895.4371337890625,0.0,2740.0927734375,0.8956066370010376,1.0,0.0,3.0,1.0,0.0
17747940,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.828350305557251,0.3095118403434753,0.2801965773105621,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8791645169258118,0.3729159235954284,0.3545079529285431,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8795031309127808,0.3732154667377472,0.2621350884437561,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8523017168045044,0.3393237292766571,0.3229337930679321,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.714749813079834,0.1953719705343246,0.8895307183265686,285.026611328125,284.95001220703125,297.04998779296875,295.416748046875,297.154296875,297.2333984375,285.0243225097656,1.0,0.4850083887577057,0.753049373626709,0.6499999761581421,1.0,1.0,-2.5321922302246094,1.0852781534194946,1.4469141960144043,0.5086781978607178,0.9799385666847228,0.9799385666847228,0.0,113.6579360961914,157.0,56225.171875,0.0,1412.9388427734375,1.0,280.0429077148437,283.6387023925781,298.39892578125,302.0003356933594,293.1499938964844,293.1499938964844,279.75,32544.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217009902000427,1.0,0.0,0.0,3.739956378936768,3.739980697631836,9.333109005638108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5498046875,0.0,1609.0814208984375,1895.4371337890625,0.0,2671.3349609375,0.9228774905204772,1.0,0.0,3.0,1.0,0.0
17748000,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.828350305557251,0.3095118403434753,0.2801965773105621,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8791645169258118,0.3729159235954284,0.3545079529285431,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8795031309127808,0.3732154667377472,0.2621350884437561,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8523017168045044,0.3393237292766571,0.3229337930679321,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.714749813079834,0.1953719705343246,0.8895307183265686,285.026611328125,284.95001220703125,297.04998779296875,295.416748046875,297.154296875,297.2333984375,285.0243225097656,1.0,0.4850083887577057,0.753049373626709,0.6499999761581421,1.0,1.0,-2.5321922302246094,1.0852781534194946,1.4469141960144043,0.5086781978607178,0.9799385666847228,0.9799385666847228,0.0,113.6579360961914,157.0,56225.171875,0.0,1412.9388427734375,1.0,280.0429077148437,283.6387023925781,298.39892578125,302.0003356933594,293.1499938964844,293.1499938964844,279.75,32544.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217009902000427,1.0,0.0,0.0,3.739956378936768,3.739980697631836,9.333109005638108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5498046875,0.0,1609.0814208984375,1895.4371337890625,0.0,2671.3349609375,0.9228774905204772,1.0,0.0,3.0,1.0,0.0
17748060,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8021991848945618,0.3093264400959015,0.2809295058250427,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8512296676635742,0.373828262090683,0.3562625050544739,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8511061072349548,0.3734906017780304,0.2630160450935364,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8266540765762329,0.3401950895786285,0.3246319890022278,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.690820574760437,0.1954663097858429,0.8937473297119141,284.8955383300781,284.95001220703125,297.07550048828125,295.4197082519531,297.16064453125,297.22540283203125,284.8993225097656,1.0,0.4981012344360351,0.7514657974243164,0.6499999761581421,1.0,1.0,-2.5433528423309326,1.0904444456100464,1.4529083967208862,0.5116109251976013,0.8723195791244507,0.8723195791244507,0.0,130.35009765625,160.0,57051.0234375,0.0,1499.72802734375,1.0,279.7568664550781,283.497802734375,298.4471130371094,302.1720275878906,293.1499938964844,293.1499938964844,280.04998779296875,38685.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312481045722961,1.0,0.0,0.0,3.64172625541687,3.6417505741119385,8.849278856359888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.4208984375,0.0,1544.029541015625,1895.4371337890625,0.0,2760.0673828125,0.9056571125984192,1.0,0.0,3.0,1.0,0.0
17748120,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8021991848945618,0.3093264400959015,0.2809295058250427,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8512296676635742,0.373828262090683,0.3562625050544739,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8511061072349548,0.3734906017780304,0.2630160450935364,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8266540765762329,0.3401950895786285,0.3246319890022278,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.690820574760437,0.1954663097858429,0.8937473297119141,284.8955383300781,284.95001220703125,297.07550048828125,295.4197082519531,297.16064453125,297.22540283203125,284.8993225097656,1.0,0.4981012344360351,0.7514657974243164,0.6499999761581421,1.0,1.0,-2.5433528423309326,1.0904444456100464,1.4529083967208862,0.5116109251976013,0.8723195791244507,0.8723195791244507,0.0,130.35009765625,160.0,57051.0234375,0.0,1499.72802734375,1.0,279.7568664550781,283.497802734375,298.4471130371094,302.1720275878906,293.1499938964844,293.1499938964844,280.04998779296875,38685.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312481045722961,1.0,0.0,0.0,3.64172625541687,3.6417505741119385,8.849278856359888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.4208984375,0.0,1544.029541015625,1895.4371337890625,0.0,2760.0673828125,0.9056571125984192,1.0,0.0,3.0,1.0,0.0
17748180,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7868578433990479,0.3100091218948364,0.2816831469535827,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8366747498512268,0.3753902018070221,0.3579378128051758,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8361810445785522,0.3745488226413727,0.2638735473155975,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8127021789550781,0.34164959192276,0.3262271285057068,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6773456931114197,0.1958596557378769,0.8969776630401611,285.0274658203125,284.95001220703125,297.1012878417969,295.4228515625,297.17095947265625,297.2239990234375,285.0251770019531,1.0,0.5067633986473083,0.7498822212219238,0.6499999761581421,1.0,1.0,-2.553096055984497,1.0949684381484983,1.458127737045288,0.5141012668609619,0.9918577671051024,0.9918577671051024,0.0,141.73365783691406,148.0,56671.359375,0.0,1562.2353515625,1.0,280.0432434082031,283.6293640136719,298.4056091308594,302.0357971191406,293.1499938964844,293.1499938964844,279.75,32681.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239473700523376,1.0,0.0,0.0,3.779809236526489,3.779834032058716,9.533076195111788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.6787109375,0.0,1656.7279052734375,1895.4371337890625,0.0,2692.17724609375,0.931981325149536,1.0,0.0,3.0,1.0,0.0
17748240,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7868578433990479,0.3100091218948364,0.2816831469535827,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8366747498512268,0.3753902018070221,0.3579378128051758,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8361810445785522,0.3745488226413727,0.2638735473155975,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8127021789550781,0.34164959192276,0.3262271285057068,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6773456931114197,0.1958596557378769,0.8969776630401611,285.0274658203125,284.95001220703125,297.1012878417969,295.4228515625,297.17095947265625,297.2239990234375,285.0251770019531,1.0,0.5067633986473083,0.7498822212219238,0.6499999761581421,1.0,1.0,-2.553096055984497,1.0949684381484983,1.458127737045288,0.5141012668609619,0.9918577671051024,0.9918577671051024,0.0,141.73365783691406,148.0,56671.359375,0.0,1562.2353515625,1.0,280.0432434082031,283.6293640136719,298.4056091308594,302.0357971191406,293.1499938964844,293.1499938964844,279.75,32681.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239473700523376,1.0,0.0,0.0,3.779809236526489,3.779834032058716,9.533076195111788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.6787109375,0.0,1656.7279052734375,1895.4371337890625,0.0,2692.17724609375,0.931981325149536,1.0,0.0,3.0,1.0,0.0
